Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-8.3,84,894084,0,15.5323,15.5323,20.016,15.5323,0.0342818,0,2.31558e+06,0
01/01/2009 02:00,1,1,4,2,0,-7.8,84,758097,0,15.5322,15.5322,20.016,15.5322,0.0279464,0,1.88769e+06,0
01/01/2009 03:00,1,1,4,3,0,-8.3,88,407340,0,15.532,15.532,20.016,15.532,0.0136831,0,924290,0
01/01/2009 04:00,1,1,4,4,0,-7.8,88,920289,0,15.5325,15.5325,20.016,15.5325,0.0354481,0,2.39421e+06,0
01/01/2009 05:00,1,1,4,5,0,-7.8,92,1.05715e+06,0,15.5323,15.5323,20.016,15.5323,0.041802,0,2.82352e+06,0
01/01/2009 06:00,1,1,4,6,0,-7.2,92,1.1999e+06,0,15.532,15.532,20.016,15.532,0.0484733,0,3.27437e+06,0
01/01/2009 07:00,1,1,4,7,0,-6.7,92,1.00717e+06,0,15.5319,15.5319,20.016,15.5319,0.0394605,0,2.66557e+06,0
01/01/2009 08:00,1,1,4,8,0,-6.1,92,1.27352e+06,0,15.5319,15.5319,20.016,15.5319,0.0519105,0,3.50657e+06,0
01/01/2009 09:00,1,1,4,9,0,-5.6,92,1.27295e+06,0,15.5319,15.5319,20.016,15.5319,0.0518863,0,3.50493e+06,0
01/01/2009 10:00,1,1,4,10,0,-3.3,92,334476,0,15.5319,15.5319,20.016,15.5319,0.0103262,0,697536,0
01/01/2009 11:00,1,1,4,11,0,3.9,70,984535,0,15.5323,15.5323,20.016,15.5323,0.0384618,0,2.5979e+06,0
01/01/2009 12:00,1,1,4,12,0,-3.9,88,691933,0,15.532,15.532,20.016,15.532,0.0268616,0,1.81447e+06,0
01/01/2009 13:00,1,1,4,13,0,-0.6,89,425969,0,15.5319,15.5319,20.016,15.5319,0.0145339,0,981765,0
01/01/2009 14:00,1,1,4,14,0,2.2,79,0,0,15.5319,15.5319,15.5319,15.5319,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,3.3,76,0,0,15.5319,15.5319,15.5319,15.5319,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,4.4,65,0,0,15.5319,15.5319,15.5319,15.5319,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,3.3,73,0,0,15.5319,15.5319,15.5319,15.5319,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,0,82,0,0,15.5319,15.5319,15.5319,15.5319,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,-0.6,82,101957,0,15.532,15.532,20.016,15.532,0.00225268,0,152167,0
01/01/2009 20:00,1,1,4,20,0,-3.3,88,158930,0,15.532,15.532,20.016,15.532,0.00400906,0,270810,0
01/01/2009 21:00,1,1,4,21,0,-3.3,81,248118,0,15.532,15.532,20.016,15.532,0.00810225,0,547306,0
01/01/2009 22:00,1,1,4,22,0,-5.6,88,677407,0,15.5323,15.5323,20.016,15.5323,0.0262075,0,1.77017e+06,0
01/01/2009 23:00,1,1,4,23,0,-3.3,85,524717,0,15.5321,15.5321,20.016,15.5321,0.0191143,0,1.29113e+06,0
01/02/2009 00:00,1,2,5,0,0,-3.3,78,578283,0,15.532,15.532,20.016,15.532,0.0215945,0,1.4587e+06,0
01/02/2009 01:00,1,2,5,1,0,-2.8,78,399959,0,15.5319,15.5319,20.016,15.5319,0.0133463,0,901546,0
01/02/2009 02:00,1,2,5,2,0,-3.3,85,584535,0,15.5319,15.5319,20.016,15.5319,0.0218762,0,1.47775e+06,0
01/02/2009 03:00,1,2,5,3,0,-2.8,81,580764,0,15.5319,15.5319,20.016,15.5319,0.0216992,0,1.4658e+06,0
01/02/2009 04:00,1,2,5,4,0,-2.2,78,0,0,15.5319,15.5319,15.5319,15.5319,0,0,0,0
01/02/2009 05:00,1,2,5,5,0,-3.9,81,426428,0,15.5341,15.5341,20.016,15.5341,0.0145417,0,981817,0
01/02/2009 06:00,1,2,5,6,0,-6.7,92,756097,0,15.5346,15.5346,20.016,15.5346,0.0278058,0,1.8772e+06,0
01/02/2009 07:00,1,2,5,7,0,-6.1,92,1.93973e+07,0,15.9149,15.9149,20.016,15.9149,0.650383,0,4.0341e+07,0
01/02/2009 08:00,1,2,5,8,0,-6.7,92,1.89962e+07,0,15.9779,15.9779,20.016,15.9779,0.855274,0,5.20239e+07,0
01/02/2009 09:00,1,2,5,9,0,-3.3,75,1.41951e+07,0,15.9779,15.9779,20.016,15.9779,0.679906,0,4.13568e+07,0
01/02/2009 10:00,1,2,5,10,0,-2.2,75,1.15621e+07,0,15.9779,15.9779,20.016,15.9779,0.539262,0,3.2802e+07,0
01/02/2009 11:00,1,2,5,11,0,-5,81,9.66247e+06,0,15.9778,15.9778,20.016,15.9778,0.441594,0,2.68613e+07,0
01/02/2009 12:00,1,2,5,12,0,-3.9,81,8.714e+06,0,15.9778,15.9778,20.016,15.9778,0.393738,0,2.39504e+07,0
01/02/2009 13:00,1,2,5,13,0,-2.2,78,8.93811e+06,0,15.9778,15.9778,20.016,15.9778,0.404778,0,2.46221e+07,0
01/02/2009 14:00,1,2,5,14,0,-1.7,72,7.01937e+06,0,15.9778,15.9778,20.016,15.9778,0.310379,0,1.888e+07,0
01/02/2009 15:00,1,2,5,15,0,-1.7,78,6.11969e+06,0,15.9778,15.9778,20.016,15.9778,0.267218,0,1.62546e+07,0
01/02/2009 16:00,1,2,5,16,0,-1.7,82,5.71049e+06,0,15.9777,15.9777,20.016,15.9777,0.24798,0,1.50847e+07,0
01/02/2009 17:00,1,2,5,17,0,-1.7,82,5.33385e+06,0,15.9776,15.9776,20.016,15.9776,0.230405,0,1.40158e+07,0
01/02/2009 18:00,1,2,5,18,0,0,75,7.4076e+06,0,15.9776,15.9776,20.016,15.9776,0.329297,0,2.00317e+07,0
01/02/2009 19:00,1,2,5,19,0,1.1,73,8.45882e+06,0,15.9776,15.9776,20.016,15.9776,0.380907,0,2.31713e+07,0
01/02/2009 20:00,1,2,5,20,0,1.7,73,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,2.2,73,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,3.9,65,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,3.3,70,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-1.7,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-0.6,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,0.6,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-1.1,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-6.7,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-6.1,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-6.1,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-4.4,96,1.44541e+07,0,15.9257,15.9257,20.016,15.9257,0.478492,0,2.95691e+07,0
01/03/2009 08:00,1,3,6,8,0,-6.7,92,1.1045e+07,0,15.9777,15.9777,20.016,15.9777,0.512741,0,3.11898e+07,0
01/03/2009 09:00,1,3,6,9,0,-3.9,96,7.84725e+06,0,15.9777,15.9777,20.016,15.9777,0.35161,0,2.13883e+07,0
01/03/2009 10:00,1,3,6,10,0,-3.3,92,5.2908e+06,0,15.9777,15.9777,20.016,15.9777,0.228845,0,1.39206e+07,0
01/03/2009 11:00,1,3,6,11,0,-0.6,82,4.26124e+06,0,15.9777,15.9777,20.016,15.9777,0.180783,0,1.09971e+07,0
01/03/2009 12:00,1,3,6,12,0,2.2,73,2.85814e+06,0,15.9776,15.9776,20.016,15.9776,0.117499,0,7.14757e+06,0
01/03/2009 13:00,1,3,6,13,0,3.9,57,3.87583e+06,0,15.9776,15.9776,20.016,15.9776,0.162813,0,9.90413e+06,0
01/03/2009 14:00,1,3,6,14,0,3.3,67,2.32925e+06,0,15.9776,15.9776,20.016,15.9776,0.0951471,0,5.7879e+06,0
01/03/2009 15:00,1,3,6,15,0,3.9,65,2.2395e+06,0,15.9776,15.9776,20.016,15.9776,0.0908691,0,5.5277e+06,0
01/03/2009 16:00,1,3,6,16,0,4.4,51,1.74764e+06,0,15.9776,15.9776,20.016,15.9776,0.069085,0,4.20258e+06,0
01/03/2009 17:00,1,3,6,17,0,3.3,55,1.16512e+06,0,15.9775,15.9775,20.016,15.9775,0.0456848,0,2.77913e+06,0
01/03/2009 18:00,1,3,6,18,0,-1.1,78,3.88014e+06,0,15.9785,15.9785,20.016,15.9785,0.162953,0,9.91051e+06,0
01/03/2009 19:00,1,3,6,19,0,-3.9,85,5.64344e+06,0,15.9774,15.9774,20.016,15.9774,0.244932,0,1.49003e+07,0
01/03/2009 20:00,1,3,6,20,0,-6.1,88,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-7.2,96,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-6.7,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-7.2,88,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-10,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-7.8,88,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-7.8,88,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-7.2,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-6.7,84,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-6.1,78,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-6.1,78,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-7.2,77,1.53794e+07,0,15.9301,15.9301,20.016,15.9301,0.533986,0,3.29613e+07,0
01/04/2009 08:00,1,4,0,8,0,-6.7,78,1.07009e+07,0,15.9777,15.9777,20.016,15.9777,0.495649,0,3.01504e+07,0
01/04/2009 09:00,1,4,0,9,0,-6.7,74,7.7226e+06,0,15.9777,15.9777,20.016,15.9777,0.346433,0,2.10734e+07,0
01/04/2009 10:00,1,4,0,10,0,-6.7,74,5.77971e+06,0,15.9777,15.9777,20.016,15.9777,0.252537,0,1.53618e+07,0
01/04/2009 11:00,1,4,0,11,0,-6.1,74,5.32828e+06,0,15.9777,15.9777,20.016,15.9777,0.231233,0,1.40659e+07,0
01/04/2009 12:00,1,4,0,12,0,-6.7,74,4.16923e+06,0,15.9777,15.9777,20.016,15.9777,0.177055,0,1.07703e+07,0
01/04/2009 13:00,1,4,0,13,0,-6.7,78,4.48803e+06,0,15.9776,15.9776,20.016,15.9776,0.191654,0,1.16585e+07,0
01/04/2009 14:00,1,4,0,14,0,-5.6,74,2.90127e+06,0,15.9776,15.9776,20.016,15.9776,0.121332,0,7.38075e+06,0
01/04/2009 15:00,1,4,0,15,0,-4.4,72,2.72913e+06,0,15.9776,15.9776,20.016,15.9776,0.113106,0,6.88045e+06,0
01/04/2009 16:00,1,4,0,16,0,-4.4,69,2.41302e+06,0,15.9775,15.9775,20.016,15.9775,0.0988678,0,6.01436e+06,0
01/04/2009 17:00,1,4,0,17,0,-5,75,2.59781e+06,0,15.9775,15.9775,20.016,15.9775,0.106996,0,6.50892e+06,0
01/04/2009 18:00,1,4,0,18,0,-5.6,81,4.99019e+06,0,15.978,15.978,20.016,15.978,0.214663,0,1.30569e+07,0
01/04/2009 19:00,1,4,0,19,0,-5,78,6.34483e+06,0,15.9774,15.9774,20.016,15.9774,0.278334,0,1.69325e+07,0
01/04/2009 20:00,1,4,0,20,0,-3.9,78,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-5,81,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,-3.3,75,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,-3.9,81,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,-3.3,78,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,-3.9,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,-3.9,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,-3.9,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,-3.9,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,-3.3,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,-3.3,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,-1.7,92,1.10496e+07,0,15.923,15.923,20.016,15.923,0.390813,0,2.41635e+07,0
01/05/2009 08:00,1,5,1,8,0,-1.1,92,9.73084e+06,0,15.9776,15.9776,20.016,15.9776,0.445636,0,2.71089e+07,0
01/05/2009 09:00,1,5,1,9,0,-2.2,96,6.76808e+06,0,15.9776,15.9776,20.016,15.9776,0.299669,0,1.82292e+07,0
01/05/2009 10:00,1,5,1,10,0,-2.2,100,5.14576e+06,0,15.9776,15.9776,20.016,15.9776,0.222445,0,1.35316e+07,0
01/05/2009 11:00,1,5,1,11,0,-1.1,92,4.12577e+06,0,15.9776,15.9776,20.016,15.9776,0.174809,0,1.06339e+07,0
01/05/2009 12:00,1,5,1,12,0,0.6,82,3.4934e+06,0,15.9776,15.9776,20.016,15.9776,0.145843,0,8.87185e+06,0
01/05/2009 13:00,1,5,1,13,0,0,89,3.8563e+06,0,15.9775,15.9775,20.016,15.9775,0.161992,0,9.85439e+06,0
01/05/2009 14:00,1,5,1,14,0,0,85,2.74255e+06,0,15.9775,15.9775,20.016,15.9775,0.113456,0,6.9018e+06,0
01/05/2009 15:00,1,5,1,15,0,0.6,85,2.08894e+06,0,15.9775,15.9775,20.016,15.9775,0.0840929,0,5.11566e+06,0
01/05/2009 16:00,1,5,1,16,0,0.6,85,2.04084e+06,0,15.9774,15.9774,20.016,15.9774,0.0818789,0,4.98103e+06,0
01/05/2009 17:00,1,5,1,17,0,0,89,1.98683e+06,0,15.9774,15.9774,20.016,15.9774,0.0794913,0,4.83585e+06,0
01/05/2009 18:00,1,5,1,18,0,0,92,4.13042e+06,0,15.9775,15.9775,20.016,15.9775,0.174749,0,1.06305e+07,0
01/05/2009 19:00,1,5,1,19,0,0,92,5.43106e+06,0,15.9772,15.9772,20.016,15.9772,0.234807,0,1.42849e+07,0
01/05/2009 20:00,1,5,1,20,0,-0.6,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,0,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-0.6,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,0,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,0,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,-1.7,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,-1.7,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,-1.7,100,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,-2.8,100,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-6.1,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,-6.1,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,-3.9,96,1.02435e+07,0,15.9194,15.9194,20.016,15.9194,0.376849,0,2.33208e+07,0
01/06/2009 08:00,1,6,2,8,0,-2.8,96,8.67824e+06,0,15.9775,15.9775,20.016,15.9775,0.392576,0,2.38816e+07,0
01/06/2009 09:00,1,6,2,9,0,-2.8,89,6.01006e+06,0,15.9775,15.9775,20.016,15.9775,0.263539,0,1.60317e+07,0
01/06/2009 10:00,1,6,2,10,0,-2.8,85,3.49953e+06,0,15.9776,15.9776,20.016,15.9776,0.146552,0,8.91506e+06,0
01/06/2009 11:00,1,6,2,11,0,-0.6,79,2.05234e+06,0,15.9775,15.9775,20.016,15.9775,0.0858288,0,5.22117e+06,0
01/06/2009 12:00,1,6,2,12,0,1.7,64,1.79063e+06,0,15.9775,15.9775,20.016,15.9775,0.0737716,0,4.48774e+06,0
01/06/2009 13:00,1,6,2,13,0,2.2,62,2.22627e+06,0,15.9775,15.9775,20.016,15.9775,0.0926975,0,5.63911e+06,0
01/06/2009 14:00,1,6,2,14,0,2.2,62,1.54181e+06,0,15.9774,15.9774,20.016,15.9774,0.0623343,0,3.79204e+06,0
01/06/2009 15:00,1,6,2,15,0,2.8,65,949639,0,15.9774,15.9774,20.016,15.9774,0.0362654,0,2.20618e+06,0
01/06/2009 16:00,1,6,2,16,0,2.8,59,675083,0,15.9774,15.9774,20.016,15.9774,0.0259808,0,1.58054e+06,0
01/06/2009 17:00,1,6,2,17,0,1.7,64,578749,0,15.9773,15.9773,20.016,15.9773,0.0217328,0,1.32213e+06,0
01/06/2009 18:00,1,6,2,18,0,-1.1,78,2.14238e+06,0,15.9783,15.9783,20.016,15.9783,0.0881785,0,5.3631e+06,0
01/06/2009 19:00,1,6,2,19,0,-3.3,85,3.37787e+06,0,15.9776,15.9776,20.016,15.9776,0.141518,0,8.60874e+06,0
01/06/2009 20:00,1,6,2,20,0,-3.3,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-8.3,84,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-7.8,84,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-11.7,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-10.6,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-8.9,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-9.4,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-9.4,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-8.3,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-8.9,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,-8.3,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,-8.3,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,-8.3,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,-7.2,84,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,-4.4,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,-3.9,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,-4.4,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,-2.2,69,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,-1.7,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,-0.6,69,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,-0.6,72,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,-1.7,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,-3.9,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-4.4,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-5,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-5,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-6.1,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-7.2,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-7.2,84,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-7.8,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-7.8,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-8.9,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-7.8,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-7.8,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-7.2,84,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-6.7,84,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-6.7,84,226102,0,15.9155,15.9155,20.016,15.9155,0.00534348,0,330053,0
01/08/2009 09:00,1,8,4,9,0,-6.1,85,458002,0,15.7453,15.7453,20.016,15.7453,0.0160087,0,1.0299e+06,0
01/08/2009 10:00,1,8,4,10,0,-5,81,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-3.9,78,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-1.7,72,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1.1,72,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,-0.6,69,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,-0.6,69,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,-0.6,72,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-0.6,72,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-0.6,75,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-1.7,82,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-1.7,85,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-1.7,85,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-1.7,85,0,0,15.6612,15.6612,15.6612,15.6612,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-1.7,85,37661.7,0,15.6605,15.6605,20.016,15.6605,0.000164456,0,10790.2,0
01/09/2009 00:00,1,9,5,0,0,-3.3,88,355858,0,15.6265,15.6265,20.016,15.6265,0.011297,0,747009,0
01/09/2009 01:00,1,9,5,1,0,-2.2,85,0,0,15.5996,15.5996,15.5996,15.5996,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-2.2,89,0,0,15.5996,15.5996,15.5996,15.5996,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2.2,89,0,0,15.5996,15.5996,15.5996,15.5996,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2.2,89,0,0,15.5996,15.5996,15.5996,15.5996,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2.2,85,0,0,15.5996,15.5996,15.5996,15.5996,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-2.2,78,115570,0,15.5962,15.5962,20.016,15.5962,0.00199182,0,132617,0
01/09/2009 07:00,1,9,5,7,0,-2.2,78,1.92276e+07,0,15.9182,15.9182,20.016,15.9182,0.661906,0,4.10153e+07,0
01/09/2009 08:00,1,9,5,8,0,-1.7,82,1.63405e+07,0,15.9777,15.9777,20.016,15.9777,0.79795,0,4.85393e+07,0
01/09/2009 09:00,1,9,5,9,0,-1.7,78,1.30915e+07,0,15.9777,15.9777,20.016,15.9777,0.620372,0,3.77371e+07,0
01/09/2009 10:00,1,9,5,10,0,-1.7,82,1.06143e+07,0,15.9777,15.9777,20.016,15.9777,0.490207,0,2.98193e+07,0
01/09/2009 11:00,1,9,5,11,0,-0.6,72,9.04131e+06,0,15.9777,15.9777,20.016,15.9777,0.410153,0,2.49498e+07,0
01/09/2009 12:00,1,9,5,12,0,-0.6,75,8.03846e+06,0,15.9777,15.9777,20.016,15.9777,0.360274,0,2.19157e+07,0
01/09/2009 13:00,1,9,5,13,0,0.6,67,7.76642e+06,0,15.9776,15.9776,20.016,15.9776,0.346633,0,2.10861e+07,0
01/09/2009 14:00,1,9,5,14,0,1.7,64,4.97718e+06,0,15.9776,15.9776,20.016,15.9776,0.214146,0,1.30269e+07,0
01/09/2009 15:00,1,9,5,15,0,1.1,70,4.95043e+06,0,15.9776,15.9776,20.016,15.9776,0.212255,0,1.29119e+07,0
01/09/2009 16:00,1,9,5,16,0,0.6,70,4.34797e+06,0,15.9775,15.9775,20.016,15.9775,0.184362,0,1.12152e+07,0
01/09/2009 17:00,1,9,5,17,0,0.6,73,3.77439e+06,0,15.9775,15.9775,20.016,15.9775,0.158159,0,9.62116e+06,0
01/09/2009 18:00,1,9,5,18,0,-0.6,79,6.3754e+06,0,15.9775,15.9775,20.016,15.9775,0.279513,0,1.70038e+07,0
01/09/2009 19:00,1,9,5,19,0,-2.2,85,7.56894e+06,0,15.9774,15.9774,20.016,15.9774,0.33712,0,2.05084e+07,0
01/09/2009 20:00,1,9,5,20,0,-4.4,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,-3.9,88,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,-4.4,88,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,-2.8,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,-5.6,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,-2.2,78,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,-3.3,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,-3.3,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,-4.4,81,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,-3.3,78,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,-5,96,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,-3.9,92,1.30375e+07,0,15.9252,15.9252,20.016,15.9252,0.428179,0,2.6467e+07,0
01/10/2009 08:00,1,10,6,8,0,-3.3,88,1.03658e+07,0,15.9776,15.9776,20.016,15.9776,0.477554,0,2.90504e+07,0
01/10/2009 09:00,1,10,6,9,0,-4.4,92,7.81649e+06,0,15.9776,15.9776,20.016,15.9776,0.350267,0,2.13072e+07,0
01/10/2009 10:00,1,10,6,10,0,-3.3,92,6.09462e+06,0,15.9776,15.9776,20.016,15.9776,0.266928,0,1.62376e+07,0
01/10/2009 11:00,1,10,6,11,0,-2.2,92,5.18138e+06,0,15.9776,15.9776,20.016,15.9776,0.223621,0,1.36033e+07,0
01/10/2009 12:00,1,10,6,12,0,-1.1,85,4.53213e+06,0,15.9776,15.9776,20.016,15.9776,0.193322,0,1.17601e+07,0
01/10/2009 13:00,1,10,6,13,0,0,82,4.53425e+06,0,15.9775,15.9775,20.016,15.9775,0.192954,0,1.17379e+07,0
01/10/2009 14:00,1,10,6,14,0,1.1,76,2.80459e+06,0,15.9775,15.9775,20.016,15.9775,0.114493,0,6.96491e+06,0
01/10/2009 15:00,1,10,6,15,0,1.1,76,1.71518e+06,0,15.9775,15.9775,20.016,15.9775,0.0702586,0,4.274e+06,0
01/10/2009 16:00,1,10,6,16,0,1.1,79,1.29666e+06,0,15.9775,15.9775,20.016,15.9775,0.0518164,0,3.15215e+06,0
01/10/2009 17:00,1,10,6,17,0,0,79,1.13207e+06,0,15.9775,15.9775,20.016,15.9775,0.0462356,0,2.81267e+06,0
01/10/2009 18:00,1,10,6,18,0,-2.8,89,3.79435e+06,0,15.9832,15.9832,20.016,15.9832,0.159309,0,9.67841e+06,0
01/10/2009 19:00,1,10,6,19,0,-5.6,92,5.3629e+06,0,15.9775,15.9775,20.016,15.9775,0.231909,0,1.41077e+07,0
01/10/2009 20:00,1,10,6,20,0,-6.7,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,-8.3,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,-8.3,100,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,-8.9,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,-8.3,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,-8.9,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,-8.9,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,-9.4,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,-8.3,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,-7.8,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,-8.3,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,-7.8,96,1.24608e+07,0,15.9275,15.9275,20.016,15.9275,0.422789,0,2.61178e+07,0
01/11/2009 08:00,1,11,0,8,0,-8.3,96,9.98153e+06,0,15.9775,15.9775,20.016,15.9775,0.458494,0,2.78917e+07,0
01/11/2009 09:00,1,11,0,9,0,-9.4,92,7.2181e+06,0,15.9775,15.9775,20.016,15.9775,0.321669,0,1.95681e+07,0
01/11/2009 10:00,1,11,0,10,0,-8.3,92,5.12623e+06,0,15.9775,15.9775,20.016,15.9775,0.221605,0,1.34809e+07,0
01/11/2009 11:00,1,11,0,11,0,-5,96,3.30448e+06,0,15.9775,15.9775,20.016,15.9775,0.138012,0,8.39572e+06,0
01/11/2009 12:00,1,11,0,12,0,-1.7,92,2.41647e+06,0,15.9775,15.9775,20.016,15.9775,0.100388,0,6.10691e+06,0
01/11/2009 13:00,1,11,0,13,0,-2.2,85,3.15616e+06,0,15.9774,15.9774,20.016,15.9774,0.133807,0,8.14005e+06,0
01/11/2009 14:00,1,11,0,14,0,0.6,64,1.89104e+06,0,15.9774,15.9774,20.016,15.9774,0.0780858,0,4.75027e+06,0
01/11/2009 15:00,1,11,0,15,0,0,64,1.47763e+06,0,15.9774,15.9774,20.016,15.9774,0.0597294,0,3.63359e+06,0
01/11/2009 16:00,1,11,0,16,0,-0.6,67,1.08629e+06,0,15.9774,15.9774,20.016,15.9774,0.0442495,0,2.6919e+06,0
01/11/2009 17:00,1,11,0,17,0,-2.2,72,1.09035e+06,0,15.9774,15.9774,20.016,15.9774,0.0425521,0,2.58865e+06,0
01/11/2009 18:00,1,11,0,18,0,-5.6,92,3.06455e+06,0,15.9784,15.9784,20.016,15.9784,0.127801,0,7.7727e+06,0
01/11/2009 19:00,1,11,0,19,0,-9.4,96,4.97847e+06,0,15.9777,15.9777,20.016,15.9777,0.21454,0,1.30506e+07,0
01/11/2009 20:00,1,11,0,20,0,-11.1,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,-8.9,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,-11.1,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,-12.2,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,-13.3,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,-12.2,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,-12.8,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,-12.2,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,-13.9,87,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,-13.9,91,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,-13.9,91,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,-13.3,92,1.30309e+07,0,15.9263,15.9263,20.016,15.9263,0.437907,0,2.70606e+07,0
01/12/2009 08:00,1,12,1,8,0,-13.9,91,1.05517e+07,0,15.9774,15.9774,20.016,15.9774,0.488111,0,2.96937e+07,0
01/12/2009 09:00,1,12,1,9,0,-13.9,87,7.75383e+06,0,15.9775,15.9775,20.016,15.9775,0.348305,0,2.11887e+07,0
01/12/2009 10:00,1,12,1,10,0,-12.2,92,5.51552e+06,0,15.9775,15.9775,20.016,15.9775,0.240505,0,1.46308e+07,0
01/12/2009 11:00,1,12,1,11,0,-8.9,88,3.88834e+06,0,15.9774,15.9774,20.016,15.9774,0.165219,0,1.00509e+07,0
01/12/2009 12:00,1,12,1,12,0,-8.3,88,3.14871e+06,0,15.9774,15.9774,20.016,15.9774,0.134234,0,8.16595e+06,0
01/12/2009 13:00,1,12,1,13,0,-9.4,88,3.66507e+06,0,15.9774,15.9774,20.016,15.9774,0.157511,0,9.58215e+06,0
01/12/2009 14:00,1,12,1,14,0,-6.7,81,2.63998e+06,0,15.9774,15.9774,20.016,15.9774,0.112425,0,6.83934e+06,0
01/12/2009 15:00,1,12,1,15,0,-5,78,2.03559e+06,0,15.9773,15.9773,20.016,15.9773,0.0848396,0,5.16124e+06,0
01/12/2009 16:00,1,12,1,16,0,-5,78,1.75562e+06,0,15.9773,15.9773,20.016,15.9773,0.0722415,0,4.39488e+06,0
01/12/2009 17:00,1,12,1,17,0,-7.8,88,1.85531e+06,0,15.9773,15.9773,20.016,15.9773,0.0767187,0,4.66728e+06,0
01/12/2009 18:00,1,12,1,18,0,-10,92,4.3625e+06,0,15.98,15.98,20.016,15.98,0.186087,0,1.13136e+07,0
01/12/2009 19:00,1,12,1,19,0,-11.1,92,5.97999e+06,0,15.9773,15.9773,20.016,15.9773,0.261593,0,1.59144e+07,0
01/12/2009 20:00,1,12,1,20,0,-11.1,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-11.1,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-12.2,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-12.2,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-12.8,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,-14.4,87,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-14.4,91,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-15.6,91,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-16.1,87,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-16.1,91,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-15.6,87,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-15,87,1.4577e+07,0,15.9295,15.9295,20.016,15.9295,0.488401,0,3.0154e+07,0
01/13/2009 08:00,1,13,2,8,0,-15.6,87,1.19205e+07,0,15.9774,15.9774,20.016,15.9774,0.559602,0,3.40432e+07,0
01/13/2009 09:00,1,13,2,9,0,-15.6,91,8.99516e+06,0,15.9774,15.9774,20.016,15.9774,0.409997,0,2.4942e+07,0
01/13/2009 10:00,1,13,2,10,0,-11.7,92,5.69649e+06,0,15.9774,15.9774,20.016,15.9774,0.249648,0,1.51873e+07,0
01/13/2009 11:00,1,13,2,11,0,-9.4,81,4.28496e+06,0,15.9774,15.9774,20.016,15.9774,0.183871,0,1.11858e+07,0
01/13/2009 12:00,1,13,2,12,0,-8.3,88,3.59351e+06,0,15.9774,15.9774,20.016,15.9774,0.154901,0,9.4234e+06,0
01/13/2009 13:00,1,13,2,13,0,-6.7,81,4.20852e+06,0,15.9773,15.9773,20.016,15.9773,0.183133,0,1.1141e+07,0
01/13/2009 14:00,1,13,2,14,0,-9.4,77,3.23902e+06,0,15.9773,15.9773,20.016,15.9773,0.13844,0,8.4221e+06,0
01/13/2009 15:00,1,13,2,15,0,-8.3,77,2.65287e+06,0,15.9773,15.9773,20.016,15.9773,0.113202,0,6.88676e+06,0
01/13/2009 16:00,1,13,2,16,0,-6.7,71,2.26753e+06,0,15.9773,15.9773,20.016,15.9773,0.0954867,0,5.80905e+06,0
01/13/2009 17:00,1,13,2,17,0,-7.2,77,2.19472e+06,0,15.9773,15.9773,20.016,15.9773,0.0900557,0,5.47869e+06,0
01/13/2009 18:00,1,13,2,18,0,-10,80,4.97081e+06,0,15.9779,15.9779,20.016,15.9779,0.214078,0,1.30219e+07,0
01/13/2009 19:00,1,13,2,19,0,-10.6,92,6.50321e+06,0,15.9771,15.9771,20.016,15.9771,0.286305,0,1.74185e+07,0
01/13/2009 20:00,1,13,2,20,0,-11.7,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-13.3,100,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-13.3,87,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-12.8,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-13.9,91,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-15.6,96,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-13.9,87,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-13.3,87,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-15,87,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-13.9,87,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-15.6,87,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-14.4,91,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-12.8,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,-13.3,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,-10.6,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,-7.2,88,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,-5,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,-2.2,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,-6.7,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,-5,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,-5.6,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,-7.8,77,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,-8.9,84,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,-6.7,81,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,-8.3,84,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,-7.2,88,485452,0,15.8463,15.8463,20.016,15.8463,0.0162828,0,1.02878e+06,0
01/14/2009 22:00,1,14,3,22,0,-7.8,84,929779,0,15.6051,15.6051,20.016,15.6051,0.0358568,0,2.38261e+06,0
01/14/2009 23:00,1,14,3,23,0,-8.3,81,632137,0,15.5439,15.5439,20.016,15.5439,0.022065,0,1.48651e+06,0
01/15/2009 00:00,1,15,4,0,0,-8.3,84,784321,0,15.5346,15.5346,20.016,15.5346,0.029095,0,1.9642e+06,0
01/15/2009 01:00,1,15,4,1,0,-7.2,88,942874,0,15.5322,15.5322,20.016,15.5322,0.0364483,0,2.46195e+06,0
01/15/2009 02:00,1,15,4,2,0,-6.7,88,296904,0,15.5319,15.5319,20.016,15.5319,0.00859748,0,580773,0
01/15/2009 03:00,1,15,4,3,0,-6.1,85,344596,0,15.5318,15.5318,20.016,15.5318,0.0107863,0,728634,0
01/15/2009 04:00,1,15,4,4,0,-6.1,88,952109,0,15.5319,15.5319,20.016,15.5319,0.0368743,0,2.49091e+06,0
01/15/2009 05:00,1,15,4,5,0,-6.7,88,957963,0,15.5318,15.5318,20.016,15.5318,0.0371462,0,2.5093e+06,0
01/15/2009 06:00,1,15,4,6,0,-5.6,88,1.99297e+06,0,15.5318,15.5318,20.016,15.5318,0.0859674,0,5.80732e+06,0
01/15/2009 07:00,1,15,4,7,0,0,85,1.64487e+06,0,15.5318,15.5318,20.016,15.5318,0.0694012,0,4.68822e+06,0
01/15/2009 08:00,1,15,4,8,0,2.2,82,1.34665e+06,0,15.5318,15.5318,20.016,15.5318,0.0553246,0,3.7373e+06,0
01/15/2009 09:00,1,15,4,9,0,-5,88,1.29739e+06,0,15.5318,15.5318,20.016,15.5318,0.0530171,0,3.58142e+06,0
01/15/2009 10:00,1,15,4,10,0,-4.4,78,719936,0,15.5318,15.5318,20.016,15.5318,0.0261253,0,1.76482e+06,0
01/15/2009 11:00,1,15,4,11,0,-3.3,81,963694,0,15.5318,15.5318,20.016,15.5318,0.037431,0,2.52854e+06,0
01/15/2009 12:00,1,15,4,12,0,-1.1,82,441113,0,15.5318,15.5318,20.016,15.5318,0.0152329,0,1.02901e+06,0
01/15/2009 13:00,1,15,4,13,0,3.9,73,336729,0,15.5318,15.5318,20.016,15.5318,0.0104246,0,704203,0
01/15/2009 14:00,1,15,4,14,0,3.9,73,262786,0,15.5318,15.5318,20.016,15.5318,0.00703224,0,475040,0
01/15/2009 15:00,1,15,4,15,0,3.9,73,145445,0,15.5318,15.5318,20.016,15.5318,0.00339181,0,229122,0
01/15/2009 16:00,1,15,4,16,0,3.3,76,47722.1,0,15.5318,15.5318,20.016,15.5318,0.000623405,0,42112.1,0
01/15/2009 17:00,1,15,4,17,0,3.3,76,125997,0,15.5319,15.5319,20.016,15.5319,0.00250262,0,169056,0
01/15/2009 18:00,1,15,4,18,0,2.8,79,146442,0,15.5319,15.5319,20.016,15.5319,0.00257388,0,173869,0
01/15/2009 19:00,1,15,4,19,0,0.6,85,249512,0,15.5319,15.5319,20.016,15.5319,0.00642393,0,433938,0
01/15/2009 20:00,1,15,4,20,0,2.8,79,360241,0,15.5319,15.5319,20.016,15.5319,0.0115051,0,777177,0
01/15/2009 21:00,1,15,4,21,0,2.8,73,286378,0,15.5319,15.5319,20.016,15.5319,0.00811321,0,548058,0
01/15/2009 22:00,1,15,4,22,0,-0.6,85,384399,0,15.5319,15.5319,20.016,15.5319,0.0126162,0,852245,0
01/15/2009 23:00,1,15,4,23,0,1.1,82,209841,0,15.5318,15.5318,20.016,15.5318,0.00460963,0,311388,0
01/16/2009 00:00,1,16,5,0,0,2.2,82,307537,0,15.5318,15.5318,20.016,15.5318,0.00908412,0,613648,0
01/16/2009 01:00,1,16,5,1,0,2.8,79,135860,0,15.5318,15.5318,20.016,15.5318,0.00292501,0,197589,0
01/16/2009 02:00,1,16,5,2,0,2.2,85,150311,0,15.5318,15.5318,20.016,15.5318,0.00358604,0,242243,0
01/16/2009 03:00,1,16,5,3,0,2.2,85,384847,0,15.532,15.532,20.016,15.532,0.0106816,0,721544,0
01/16/2009 04:00,1,16,5,4,0,2.2,85,534644,0,15.532,15.532,20.016,15.532,0.0175578,0,1.18603e+06,0
01/16/2009 05:00,1,16,5,5,0,2.2,82,348624,0,15.5319,15.5319,20.016,15.5319,0.00902166,0,609423,0
01/16/2009 06:00,1,16,5,6,0,2.8,82,317374,0,15.5319,15.5319,20.016,15.5319,0.00759034,0,512739,0
01/16/2009 07:00,1,16,5,7,0,2.8,79,1.98317e+07,0,15.9157,15.9157,20.016,15.9157,0.674755,0,4.18286e+07,0
01/16/2009 08:00,1,16,5,8,0,2.2,82,1.65368e+07,0,15.9776,15.9776,20.016,15.9776,0.809485,0,4.9242e+07,0
01/16/2009 09:00,1,16,5,9,0,2.8,82,1.30722e+07,0,15.9776,15.9776,20.016,15.9776,0.619156,0,3.7664e+07,0
01/16/2009 10:00,1,16,5,10,0,2.8,82,1.06179e+07,0,15.9776,15.9776,20.016,15.9776,0.490219,0,2.98207e+07,0
01/16/2009 11:00,1,16,5,11,0,3.3,79,9.28372e+06,0,15.9776,15.9776,20.016,15.9776,0.422256,0,2.56864e+07,0
01/16/2009 12:00,1,16,5,12,0,3.3,76,8.17429e+06,0,15.9776,15.9776,20.016,15.9776,0.366934,0,2.23211e+07,0
01/16/2009 13:00,1,16,5,13,0,3.9,73,8.06794e+06,0,15.9776,15.9776,20.016,15.9776,0.361486,0,2.19899e+07,0
01/16/2009 14:00,1,16,5,14,0,3.9,70,6.45318e+06,0,15.9775,15.9775,20.016,15.9775,0.283235,0,1.72298e+07,0
01/16/2009 15:00,1,16,5,15,0,3.9,73,5.64889e+06,0,15.9775,15.9775,20.016,15.9775,0.245038,0,1.49064e+07,0
01/16/2009 16:00,1,16,5,16,0,4.4,73,5.05622e+06,0,15.9775,15.9775,20.016,15.9775,0.217288,0,1.32184e+07,0
01/16/2009 17:00,1,16,5,17,0,4.4,70,4.3314e+06,0,15.9774,15.9774,20.016,15.9774,0.183684,0,1.11742e+07,0
01/16/2009 18:00,1,16,5,18,0,4.4,70,6.45264e+06,0,15.9774,15.9774,20.016,15.9774,0.283107,0,1.72228e+07,0
01/16/2009 19:00,1,16,5,19,0,5.6,65,7.47041e+06,0,15.9773,15.9773,20.016,15.9773,0.332214,0,2.02104e+07,0
01/16/2009 20:00,1,16,5,20,0,5.6,65,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,6.1,63,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,5.6,65,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,5,68,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,4.4,68,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,5,68,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,5,68,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,5.6,68,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,2.2,85,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,5,70,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,4.4,73,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,4.4,68,9.86694e+06,0,15.9191,15.9191,20.016,15.9191,0.34986,0,2.16538e+07,0
01/17/2009 08:00,1,17,6,8,0,3.9,73,8.38628e+06,0,15.9776,15.9776,20.016,15.9776,0.377405,0,2.29584e+07,0
01/17/2009 09:00,1,17,6,9,0,2.8,79,5.66982e+06,0,15.9776,15.9776,20.016,15.9776,0.246452,0,1.49921e+07,0
01/17/2009 10:00,1,17,6,10,0,3.3,73,4.01083e+06,0,15.9776,15.9776,20.016,15.9776,0.169147,0,1.02894e+07,0
01/17/2009 11:00,1,17,6,11,0,2.8,70,3.11948e+06,0,15.9776,15.9776,20.016,15.9776,0.128511,0,7.81752e+06,0
01/17/2009 12:00,1,17,6,12,0,5.6,65,2.25565e+06,0,15.9776,15.9776,20.016,15.9776,0.0914881,0,5.56538e+06,0
01/17/2009 13:00,1,17,6,13,0,3.9,73,2.82151e+06,0,15.9776,15.9776,20.016,15.9776,0.11477,0,6.98161e+06,0
01/17/2009 14:00,1,17,6,14,0,4.4,73,1.13756e+06,0,15.9775,15.9775,20.016,15.9775,0.0442407,0,2.69129e+06,0
01/17/2009 15:00,1,17,6,15,0,3.3,79,1.32977e+06,0,15.978,15.978,20.016,15.978,0.0504579,0,3.06913e+06,0
01/17/2009 16:00,1,17,6,16,0,2.8,82,1.1733e+06,0,15.9777,15.9777,20.016,15.9777,0.0436057,0,2.65254e+06,0
01/17/2009 17:00,1,17,6,17,0,2.8,82,1.13492e+06,0,15.9774,15.9774,20.016,15.9774,0.0419195,0,2.55017e+06,0
01/17/2009 18:00,1,17,6,18,0,3.3,76,3.02818e+06,0,15.9775,15.9775,20.016,15.9775,0.125204,0,7.61659e+06,0
01/17/2009 19:00,1,17,6,19,0,1.7,85,4.48489e+06,0,15.9773,15.9773,20.016,15.9773,0.190517,0,1.15904e+07,0
01/17/2009 20:00,1,17,6,20,0,1.7,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,2.2,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,2.2,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,2.8,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,2.8,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,2.8,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,3.3,76,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,3.3,76,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,3.9,76,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,3.9,76,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,4.4,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,1.7,85,8.99752e+06,0,15.922,15.922,20.016,15.922,0.344182,0,2.12867e+07,0
01/18/2009 08:00,1,18,0,8,0,0.6,92,6.69876e+06,0,15.9776,15.9776,20.016,15.9776,0.295198,0,1.79575e+07,0
01/18/2009 09:00,1,18,0,9,0,1.7,85,4.00966e+06,0,15.9776,15.9776,20.016,15.9776,0.169688,0,1.03223e+07,0
01/18/2009 10:00,1,18,0,10,0,2.8,82,2.42205e+06,0,15.9776,15.9776,20.016,15.9776,0.0990937,0,6.02799e+06,0
01/18/2009 11:00,1,18,0,11,0,2.2,85,2.1054e+06,0,15.9776,15.9776,20.016,15.9776,0.084774,0,5.15693e+06,0
01/18/2009 12:00,1,18,0,12,0,2.8,82,1.89307e+06,0,15.9776,15.9776,20.016,15.9776,0.0752927,0,4.58022e+06,0
01/18/2009 13:00,1,18,0,13,0,3.3,79,2.30208e+06,0,15.9775,15.9775,20.016,15.9775,0.0935571,0,5.69137e+06,0
01/18/2009 14:00,1,18,0,14,0,4.4,73,1.15452e+06,0,15.9775,15.9775,20.016,15.9775,0.0427747,0,2.60214e+06,0
01/18/2009 15:00,1,18,0,15,0,4.4,73,707664,0,15.9774,15.9774,20.016,15.9774,0.0233928,0,1.42309e+06,0
01/18/2009 16:00,1,18,0,16,0,4.4,73,584018,0,15.9774,15.9774,20.016,15.9774,0.0180725,0,1.09944e+06,0
01/18/2009 17:00,1,18,0,17,0,3.3,76,568551,0,15.9773,15.9773,20.016,15.9773,0.0173972,0,1.05837e+06,0
01/18/2009 18:00,1,18,0,18,0,2.8,79,2.50046e+06,0,15.9772,15.9772,20.016,15.9772,0.1025,0,6.23586e+06,0
01/18/2009 19:00,1,18,0,19,0,2.2,82,3.82951e+06,0,15.9777,15.9777,20.016,15.9777,0.160696,0,9.77517e+06,0
01/18/2009 20:00,1,18,0,20,0,4.4,68,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,2.8,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,2.2,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,1.7,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,2.8,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,1.1,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2.8,76,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1.1,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,0.6,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,0.6,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1.7,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,0.6,92,6.30147e+06,0,15.9174,15.9174,19.4864,15.9174,0.275569,0,1.70735e+07,0
01/19/2009 08:00,1,19,1,8,0,1.1,89,6.56656e+06,0,15.9774,15.9774,20.016,15.9774,0.289053,0,1.75846e+07,0
01/19/2009 09:00,1,19,1,9,0,1.1,92,3.74671e+06,0,15.9774,15.9774,20.016,15.9774,0.159517,0,9.70404e+06,0
01/19/2009 10:00,1,19,1,10,0,1.7,89,2.6316e+06,0,15.9774,15.9774,20.016,15.9774,0.108399,0,6.59439e+06,0
01/19/2009 11:00,1,19,1,11,0,2.2,85,2.013e+06,0,15.9774,15.9774,20.016,15.9774,0.0806367,0,4.90554e+06,0
01/19/2009 12:00,1,19,1,12,0,3.3,79,1.81588e+06,0,15.9773,15.9773,20.016,15.9773,0.0718633,0,4.37184e+06,0
01/19/2009 13:00,1,19,1,13,0,3.3,79,2.09102e+06,0,15.9773,15.9773,20.016,15.9773,0.0841063,0,5.1167e+06,0
01/19/2009 14:00,1,19,1,14,0,2.8,82,1.10925e+06,0,15.9773,15.9773,20.016,15.9773,0.0408013,0,2.48221e+06,0
01/19/2009 15:00,1,19,1,15,0,2.2,82,766749,0,15.9772,15.9772,20.016,15.9772,0.0259923,0,1.5813e+06,0
01/19/2009 16:00,1,19,1,16,0,3.9,73,394588,0,15.9772,15.9772,20.016,15.9772,0.0119041,0,724220,0
01/19/2009 17:00,1,19,1,17,0,2.2,82,531228,0,15.9775,15.9775,20.016,15.9775,0.0158049,0,961468,0
01/19/2009 18:00,1,19,1,18,0,3.3,79,2.40002e+06,0,15.9771,15.9771,20.016,15.9771,0.0979787,0,5.96086e+06,0
01/19/2009 19:00,1,19,1,19,0,2.2,82,3.78232e+06,0,15.9775,15.9775,20.016,15.9775,0.15861,0,9.64875e+06,0
01/19/2009 20:00,1,19,1,20,0,1.7,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,0.6,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,0,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,0.6,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,1.1,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2.2,82,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,1.1,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,1.1,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,0.6,96,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,0.6,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,0,96,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,0.6,89,8.74923e+06,0,15.924,15.924,20.016,15.924,0.340226,0,2.10282e+07,0
01/20/2009 08:00,1,20,2,8,0,1.1,85,6.68704e+06,0,15.9774,15.9774,20.016,15.9774,0.294922,0,1.79416e+07,0
01/20/2009 09:00,1,20,2,9,0,1.1,79,3.79986e+06,0,15.9774,15.9774,20.016,15.9774,0.161988,0,9.85435e+06,0
01/20/2009 10:00,1,20,2,10,0,0,85,1.91033e+06,0,15.9774,15.9774,20.016,15.9774,0.0764408,0,4.65021e+06,0
01/20/2009 11:00,1,20,2,11,0,2.8,65,1.10377e+06,0,15.9774,15.9774,20.016,15.9774,0.0447321,0,2.72127e+06,0
01/20/2009 12:00,1,20,2,12,0,3.3,62,1.16345e+06,0,15.9778,15.9778,20.016,15.9778,0.0443663,0,2.69871e+06,0
01/20/2009 13:00,1,20,2,13,0,3.3,65,1.59301e+06,0,15.9778,15.9778,20.016,15.9778,0.0623151,0,3.79056e+06,0
01/20/2009 14:00,1,20,2,14,0,3.3,65,802048,0,15.9773,15.9773,20.016,15.9773,0.0295424,0,1.79724e+06,0
01/20/2009 15:00,1,20,2,15,0,3.3,62,574238,0,15.9772,15.9772,20.016,15.9772,0.019652,0,1.19556e+06,0
01/20/2009 16:00,1,20,2,16,0,3.3,65,463355,0,15.9772,15.9772,20.016,15.9772,0.0148643,0,904305,0
01/20/2009 17:00,1,20,2,17,0,3.3,70,423210,0,15.9772,15.9772,20.016,15.9772,0.0131286,0,798715,0
01/20/2009 18:00,1,20,2,18,0,2.8,73,2.18525e+06,0,15.9782,15.9782,20.016,15.9782,0.0883624,0,5.37441e+06,0
01/20/2009 19:00,1,20,2,19,0,1.1,85,3.32618e+06,0,15.9775,15.9775,20.016,15.9775,0.137754,0,8.37999e+06,0
01/20/2009 20:00,1,20,2,20,0,0.6,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,0,89,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,0,89,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,0.6,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,1.1,79,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,0,89,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-1.1,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2.8,89,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,15.977,15.977,15.977,15.977,0,0,0,0
