Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,15.977,15.977,15.977,15.977,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.50672e+07,0,15.9286,15.9286,20.016,15.9286,0.512578,0,3.16926e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.34669e+07,0,15.9776,15.9776,20.016,15.9776,0.64013,0,3.89398e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.02413e+07,0,15.9776,15.9776,20.016,15.9776,0.470974,0,2.86497e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.66838e+06,0,15.9776,15.9776,20.016,15.9776,0.342053,0,2.08075e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,6.13055e+06,0,15.9776,15.9776,20.016,15.9776,0.267698,0,1.62845e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.9418e+06,0,15.9776,15.9776,20.016,15.9776,0.212025,0,1.28979e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.46447e+06,0,15.9775,15.9775,20.016,15.9775,0.191497,0,1.16493e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.88528e+06,0,15.9775,15.9775,20.016,15.9775,0.120771,0,7.34684e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,2.01977e+06,0,15.9775,15.9775,20.016,15.9775,0.0819385,0,4.98454e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.21805e+06,0,15.9775,15.9775,20.016,15.9775,0.0501765,0,3.05236e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.03587e+06,0,15.9775,15.9775,20.016,15.9775,0.0419617,0,2.55264e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,3.02601e+06,0,15.9796,15.9796,20.016,15.9796,0.125056,0,7.60346e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.64612e+06,0,15.9779,15.9779,20.016,15.9779,0.198257,0,1.20594e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.07038e+07,0,15.9243,15.9243,20.016,15.9243,0.384033,0,2.37352e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.36273e+06,0,15.9776,15.9776,20.016,15.9776,0.376662,0,2.29131e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.11123e+06,0,15.9776,15.9776,20.016,15.9776,0.22065,0,1.34224e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.15182e+06,0,15.9776,15.9776,20.016,15.9776,0.0884792,0,5.38226e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.41311e+06,0,15.9776,15.9776,20.016,15.9776,0.0587813,0,3.57573e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.34943e+06,0,15.9776,15.9776,20.016,15.9776,0.0541117,0,3.29167e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.81426e+06,0,15.9775,15.9775,20.016,15.9775,0.0747046,0,4.54445e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.11553e+06,0,15.9775,15.9775,20.016,15.9775,0.0434426,0,2.64274e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,636869,0,15.9775,15.9775,20.016,15.9775,0.0243517,0,1.4814e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,497508,0,15.9774,15.9774,20.016,15.9774,0.0182366,0,1.1094e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,289757,0,15.9774,15.9774,20.016,15.9774,0.0107775,0,655644,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.57788e+06,0,15.9778,15.9778,20.016,15.9778,0.0645318,0,3.92538e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.84545e+06,0,15.9784,15.9784,20.016,15.9784,0.118211,0,7.18946e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.03963e+07,0,15.9257,15.9257,20.016,15.9257,0.395563,0,2.44457e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.55648e+06,0,15.9775,15.9775,20.016,15.9775,0.337413,0,2.0526e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.1799e+06,0,15.9775,15.9775,20.016,15.9775,0.178338,0,1.08488e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.08725e+06,0,15.9775,15.9775,20.016,15.9775,0.0876796,0,5.33377e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.58553e+06,0,15.9775,15.9775,20.016,15.9775,0.0666781,0,4.05621e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.40452e+06,0,15.9775,15.9775,20.016,15.9775,0.0566141,0,3.44399e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.78831e+06,0,15.9774,15.9774,20.016,15.9774,0.07358,0,4.47615e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.11119e+06,0,15.9774,15.9774,20.016,15.9774,0.043281,0,2.63297e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,638432,0,15.9774,15.9774,20.016,15.9774,0.0244399,0,1.48679e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,524918,0,15.9774,15.9774,20.016,15.9774,0.0194496,0,1.18321e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,435577,0,15.9773,15.9773,20.016,15.9773,0.0155306,0,944812,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.62358e+06,0,15.978,15.978,20.016,15.978,0.0666483,0,4.05391e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.79107e+06,0,15.9786,15.9786,20.016,15.9786,0.116029,0,7.05638e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.06277e+07,0,15.9279,15.9279,20.016,15.9279,0.386885,0,2.38879e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.61983e+06,0,15.9776,15.9776,20.016,15.9776,0.340789,0,2.07306e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.3619e+06,0,15.9777,15.9777,20.016,15.9777,0.186756,0,1.13603e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.17509e+06,0,15.9777,15.9777,20.016,15.9777,0.0915912,0,5.57149e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.48958e+06,0,15.9777,15.9777,20.016,15.9777,0.0622883,0,3.78902e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.39118e+06,0,15.9777,15.9777,20.016,15.9777,0.056029,0,3.40828e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.79603e+06,0,15.9776,15.9776,20.016,15.9776,0.0739198,0,4.49667e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.04165e+06,0,15.9775,15.9775,20.016,15.9775,0.0402289,0,2.44722e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,589354,0,15.9775,15.9775,20.016,15.9775,0.022294,0,1.35621e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,429984,0,15.9775,15.9775,20.016,15.9775,0.0153202,0,931976,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,259253,0,15.9774,15.9774,20.016,15.9774,0.00944843,0,574784,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.40888e+06,0,15.9785,15.9785,20.016,15.9785,0.0570016,0,3.46671e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.4085e+06,0,15.9776,15.9776,20.016,15.9776,0.0996144,0,6.05963e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,9.30353e+06,0,15.9228,15.9228,20.016,15.9228,0.342403,0,2.11752e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.25192e+06,0,15.9775,15.9775,20.016,15.9775,0.322697,0,1.96308e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.59772e+06,0,15.9775,15.9775,20.016,15.9775,0.19782,0,1.20339e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.48424e+06,0,15.9775,15.9775,20.016,15.9775,0.103097,0,6.27167e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.8331e+06,0,15.9775,15.9775,20.016,15.9775,0.0758387,0,4.6135e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.53808e+06,0,15.9775,15.9775,20.016,15.9775,0.0623769,0,3.7946e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.98937e+06,0,15.9774,15.9774,20.016,15.9774,0.082577,0,5.0235e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.29729e+06,0,15.9774,15.9774,20.016,15.9774,0.0514238,0,3.12833e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.05412e+06,0,15.9774,15.9774,20.016,15.9774,0.0406728,0,2.47433e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.02163e+06,0,15.9773,15.9773,20.016,15.9773,0.0392137,0,2.38559e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,930988,0,15.9773,15.9773,20.016,15.9773,0.0352145,0,2.14231e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.66538e+06,0,15.9788,15.9788,20.016,15.9788,0.11029,0,6.70716e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,4.08461e+06,0,15.9776,15.9776,20.016,15.9776,0.172618,0,1.05006e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.52653e+07,0,15.9271,15.9271,20.016,15.9271,0.510798,0,3.15791e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.29772e+07,0,15.9776,15.9776,20.016,15.9776,0.613869,0,3.73429e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.81386e+06,0,15.9776,15.9776,20.016,15.9776,0.449124,0,2.73211e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.58492e+06,0,15.9776,15.9776,20.016,15.9776,0.337988,0,2.05605e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.86804e+06,0,15.9775,15.9775,20.016,15.9775,0.255185,0,1.55236e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.11815e+06,0,15.9775,15.9775,20.016,15.9775,0.219845,0,1.33738e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.84865e+06,0,15.9774,15.9774,20.016,15.9774,0.207192,0,1.26043e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.1395e+06,0,15.9774,15.9774,20.016,15.9774,0.128982,0,7.84648e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.25632e+06,0,15.9774,15.9774,20.016,15.9774,0.08957,0,5.44889e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.61988e+06,0,15.9774,15.9774,20.016,15.9774,0.0634945,0,3.86263e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.33526e+06,0,15.9774,15.9774,20.016,15.9774,0.050896,0,3.09624e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.7029e+06,0,15.9785,15.9785,20.016,15.9785,0.154429,0,9.39199e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.22768e+06,0,15.9773,15.9773,20.016,15.9773,0.224871,0,1.36802e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.52791e+06,0,15.9199,15.9199,19.5439,15.9199,0.300839,0,1.86259e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.81563e+06,0,15.9774,15.9774,20.016,15.9774,0.300603,0,1.82869e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,4.03988e+06,0,15.9775,15.9775,20.016,15.9775,0.170647,0,1.0381e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.67463e+06,0,15.9775,15.9775,20.016,15.9775,0.11037,0,6.71417e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.04711e+06,0,15.9774,15.9774,20.016,15.9774,0.082161,0,4.99816e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.09233e+06,0,15.9774,15.9774,20.016,15.9774,0.040216,0,2.44651e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.42665e+06,0,15.9774,15.9774,20.016,15.9774,0.0547769,0,3.33234e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,459774,0,15.9773,15.9773,20.016,15.9773,0.0146977,0,894139,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208774,0,15.9773,15.9773,20.016,15.9773,0.0039332,0,239278,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.5324e+06,0,15.9843,15.9843,20.016,15.9843,0.0593786,0,3.60627e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.91484e+06,0,15.978,15.978,20.016,15.978,0.119036,0,7.24039e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,6.1132e+06,0,15.9241,15.9241,20.016,15.9241,0.273081,0,1.6882e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.1234e+06,0,15.9775,15.9775,20.016,15.9775,0.220443,0,1.34102e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.62288e+06,0,15.9776,15.9776,20.016,15.9776,0.108004,0,6.57015e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.57283e+06,0,15.9775,15.9775,20.016,15.9775,0.0611222,0,3.71821e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,990921,0,15.9775,15.9775,20.016,15.9775,0.0356533,0,2.1689e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,541796,0,15.9775,15.9775,20.016,15.9775,0.0162515,0,988630,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.13693e+06,0,15.9774,15.9774,20.016,15.9774,0.042011,0,2.55571e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,40933.9,0,15.9774,15.9774,20.016,15.9774,0.000191239,0,11633.9,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.13305e+06,0,15.9854,15.9854,20.016,15.9854,0.0418284,0,2.5397e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.05504e+06,0,15.9779,15.9779,20.016,15.9779,0.0825183,0,5.01934e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.28558e+06,0,15.9246,15.9246,20.016,15.9246,0.236267,0,1.45954e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.65503e+06,0,15.9775,15.9775,20.016,15.9775,0.198855,0,1.2097e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.85674e+06,0,15.9775,15.9775,20.016,15.9775,0.0736825,0,4.48229e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.18209e+06,0,15.9775,15.9775,20.016,15.9775,0.043976,0,2.67518e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,645562,0,15.9775,15.9775,20.016,15.9775,0.0207112,0,1.25993e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,761904,0,15.9796,15.9796,20.016,15.9796,0.0257169,0,1.56359e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,15.979,15.979,15.979,15.979,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,15.979,15.979,15.979,15.979,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,15.979,15.979,15.979,15.979,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,15.979,15.979,15.979,15.979,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.4062e+06,0,15.9845,15.9845,20.016,15.9845,0.0537525,0,3.26442e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.31775e+06,0,15.9776,15.9776,20.016,15.9776,0.0942751,0,5.73483e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.51091e+06,0,15.9246,15.9246,19.4177,15.9246,0.199727,0,1.23325e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.74925e+06,0,15.9772,15.9772,20.016,15.9772,0.203191,0,1.23616e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.44269e+06,0,15.9772,15.9772,20.016,15.9772,0.0998874,0,6.07685e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.64269e+06,0,15.9772,15.9772,20.016,15.9772,0.0642022,0,3.90589e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.18144e+06,0,15.9772,15.9772,20.016,15.9772,0.0439477,0,2.67368e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,637418,0,15.9772,15.9772,20.016,15.9772,0.0203816,0,1.23998e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,769830,0,15.9771,15.9771,20.016,15.9771,0.0281285,0,1.7113e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,384099,0,15.9774,15.9774,19.0063,15.9774,0.0140957,0,857491,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.22284e+06,0,15.9779,15.9779,20.016,15.9779,0.0470395,0,2.86121e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.1556e+07,0,15.927,15.927,20.016,15.927,0.390621,0,2.41294e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.93186e+06,0,15.9777,15.9777,20.016,15.9777,0.405328,0,2.46563e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.35849e+06,0,15.9777,15.9777,20.016,15.9777,0.232599,0,1.4149e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.64471e+06,0,15.9777,15.9777,20.016,15.9777,0.108858,0,6.62188e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.75714e+06,0,15.9777,15.9777,20.016,15.9777,0.0724685,0,4.40828e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.2625e+06,0,15.9777,15.9777,20.016,15.9777,0.0520479,0,3.16608e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.73783e+06,0,15.9778,15.9778,20.016,15.9778,0.0693392,0,4.2178e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,847396,0,15.9776,15.9776,20.016,15.9776,0.0317596,0,1.93196e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,376390,51598.3,16.1441,16.1441,20.016,16.1441,0.0158791,0,922819,0
02/06/2009 16:00,2,6,5,16,0,10,46,189314,121930,17.1801,17.1801,20.016,17.1801,0.00985749,0,413520,0
02/06/2009 17:00,2,6,5,17,0,10,46,46447.2,0,17.9324,17.9324,20.016,17.9324,0.000286643,0,8993.16,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,714264,0,16.9602,16.9602,20.016,16.9602,0.0281885,0,1.3099e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.55493e+06,0,16.0851,16.0851,20.016,16.0851,0.0623261,0,3.69597e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,15.9877,15.9877,15.9877,15.9877,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.62346e+06,0,15.9253,15.9253,20.016,15.9253,0.278176,0,1.71824e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.55741e+06,0,15.9776,15.9776,20.016,15.9776,0.241351,0,1.46818e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.49612e+06,0,15.9777,15.9777,20.016,15.9777,0.103002,0,6.26567e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.07841e+06,0,15.9777,15.9777,20.016,15.9777,0.043698,0,2.65817e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,737700,0,15.9776,15.9776,20.016,15.9776,0.0285426,0,1.73628e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,445230,0,15.9776,15.9776,20.016,15.9776,0.0157418,0,957597,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,640674,0,15.9777,15.9777,20.016,15.9777,0.0231767,0,1.40984e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,104014,0,15.9777,15.9777,20.016,15.9777,0.00274592,0,167033,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,450672,0,15.9803,15.9803,20.016,15.9803,0.016703,0,1.01534e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.27453e+06,0,15.9792,15.9792,20.016,15.9792,0.0499777,0,3.03905e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,7.12107e+06,0,15.9252,15.9252,20.016,15.9252,0.301634,0,1.86397e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.46354e+06,0,15.9775,15.9775,20.016,15.9775,0.23689,0,1.44108e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.39705e+06,0,15.9775,15.9775,20.016,15.9775,0.0983479,0,5.98276e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,996188,0,15.9775,15.9775,20.016,15.9775,0.0399652,0,2.43119e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,695566,0,15.9775,15.9775,20.016,15.9775,0.02665,0,1.6212e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,333790,0,15.9775,15.9775,20.016,15.9775,0.0108878,0,662343,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,516658,0,15.9774,15.9774,20.016,15.9774,0.0184307,0,1.12122e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,44528.6,0,15.9774,15.9774,20.016,15.9774,0.000204989,0,12470.4,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,356634,0,15.9792,15.9792,20.016,15.9792,0.0126289,0,767897,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.10296e+06,0,15.9782,15.9782,20.016,15.9782,0.0429601,0,2.61298e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.19945e+06,0,15.9222,15.9222,20.016,15.9222,0.232924,0,1.43987e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.51414e+06,0,15.9772,15.9772,20.016,15.9772,0.192451,0,1.17081e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.3439e+06,0,15.9773,15.9773,20.016,15.9773,0.0956401,0,5.8184e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.44095e+06,0,15.9773,15.9773,20.016,15.9773,0.0555101,0,3.37705e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,605572,0,15.9772,15.9772,20.016,15.9772,0.0226954,0,1.38072e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,309395,0,15.9772,15.9772,20.016,15.9772,0.00983044,0,598057,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,473757,0,15.9773,15.9773,20.016,15.9773,0.0157424,0,957701,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,49917.2,16.3719,16.3719,17.2486,16.3719,0.00169827,0,89702.7,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,195590,18.4965,18.4965,21.5599,18.4498,0.00618377,0.0011013,250429,2321.46
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,328380,22.5117,22.5117,22.5117,20.016,0,0.0123583,0,470890
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,24.1165,24.1165,24.1165,24.1165,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,231867,0,22.775,22.775,22.775,21.0411,0,0.0082952,0,306446
02/09/2009 19:00,2,9,1,19,0,5,79,913281,0,18.3444,18.3444,20.0627,18.2978,0.0273656,0.00759777,936420,21358.1
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,16.7131,16.7131,16.7131,16.7131,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.20503e+06,0,15.9622,15.9622,19.3257,15.9622,0.137785,0,8.30898e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.67587e+06,0,15.9771,15.9771,20.016,15.9771,0.15394,0,9.36556e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.52998e+06,0,15.9772,15.9772,20.016,15.9772,0.0594159,0,3.61467e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,761207,0,15.9772,15.9772,20.016,15.9772,0.027782,0,1.69018e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,212538,0,15.9772,15.9772,20.016,15.9772,0.00566329,0,344539,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49307.8,0,15.9772,15.9772,19.0063,15.9772,0.000831984,0,50615.3,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,114128,16.4782,16.4782,18.6698,16.4782,0.00370365,0,163138,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,557695,22.0079,22.0079,22.5122,17.7915,0.0147354,0.00803824,105563,767836
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,820924,26.1924,26.1924,26.1924,20.016,0,0.0348338,0,3.23699e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,26.8838,26.8838,26.8838,26.8838,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,26.8838,26.8838,26.8838,26.8838,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,406634,0,23.7727,23.7727,23.7727,20.016,0,0.014633,0,728804
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,20.6414,20.6414,20.6414,20.6414,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.76026e+06,0,15.9991,15.9991,19.5895,15.9991,0.346823,0,2.02556e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.21455e+06,0,15.9775,15.9775,20.016,15.9775,0.368749,0,2.24321e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.32539e+06,0,15.9775,15.9775,20.016,15.9775,0.22989,0,1.39847e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.57539e+06,0,15.9775,15.9775,20.016,15.9775,0.148964,0,9.06182e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.39253e+06,0,15.9775,15.9775,20.016,15.9775,0.0956375,0,5.81787e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.64889e+06,0,15.9775,15.9775,20.016,15.9775,0.0644957,0,3.92345e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.17711e+06,0,15.9776,15.9776,20.016,15.9776,0.0859138,0,5.22628e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.35824e+06,0,15.9775,15.9775,20.016,15.9775,0.0516925,0,3.14463e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,878148,0,15.9775,15.9775,20.016,15.9775,0.0307616,0,1.87134e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,572704,0,15.9774,15.9774,20.016,15.9774,0.017576,0,1.06922e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,166660,0,15.9774,15.9774,20.016,15.9774,0.00386255,0,234977,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,2.0298e+06,0,15.9798,15.9798,20.016,15.9798,0.0803849,0,4.88733e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.54853e+06,0,15.9773,15.9773,20.016,15.9773,0.147462,0,8.97097e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.84347e+06,0,15.9211,15.9211,20.016,15.9211,0.294903,0,1.82481e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.49658e+06,0,15.9774,15.9774,20.016,15.9774,0.237872,0,1.44707e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.09398e+06,0,15.9775,15.9775,20.016,15.9775,0.129436,0,7.87396e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.83711e+06,0,15.9775,15.9775,20.016,15.9775,0.0728236,0,4.43007e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,944454,0,15.9775,15.9775,20.016,15.9775,0.0336977,0,2.04995e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,576512,0,15.9774,15.9774,20.016,15.9774,0.0197457,0,1.20121e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.03601e+06,0,15.9778,15.9778,20.016,15.9778,0.0376337,0,2.28921e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125056,0,15.9776,15.9776,20.016,15.9776,0.00205653,0,125103,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
