Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 18:00,2,14,6,18,0,7.2,47,455188,0,15.9791,15.9791,20.016,15.9791,0.0163281,0,992846,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.73966e+06,0,15.9783,15.9783,20.016,15.9783,0.0698198,0,4.24641e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,6.06953e+06,0,15.9269,15.9269,20.016,15.9269,0.270968,0,1.67356e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.69401e+06,0,15.9776,15.9776,20.016,15.9776,0.2006,0,1.22028e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.67664e+06,0,15.9777,15.9777,20.016,15.9777,0.110485,0,6.72085e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.87761e+06,0,15.9776,15.9776,20.016,15.9776,0.0746283,0,4.5397e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.62443e+06,0,15.9776,15.9776,20.016,15.9776,0.063414,0,3.85756e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,852924,0,15.9776,15.9776,20.016,15.9776,0.0296794,0,1.80545e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.57969e+06,0,15.9775,15.9775,20.016,15.9775,0.061441,0,3.73762e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,647637,0,15.9775,15.9775,20.016,15.9775,0.0208066,0,1.26573e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,454797,0,15.9775,15.9775,20.016,15.9775,0.0125166,0,761427,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,315531,0,15.9774,15.9774,20.016,15.9774,0.00655627,0,398843,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62878.5,0,15.9774,15.9774,20.016,15.9774,0.001127,0,68559.9,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.82936e+06,0,15.9785,15.9785,20.016,15.9785,0.0724983,0,4.40918e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,3.00037e+06,0,15.9774,15.9774,20.016,15.9774,0.124215,0,7.55663e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.42572e+06,0,15.9196,15.9196,20.016,15.9196,0.243866,0,1.50885e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.94154e+06,0,15.9774,15.9774,20.016,15.9774,0.259493,0,1.57862e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.06746e+06,0,15.9774,15.9774,20.016,15.9774,0.128232,0,7.80088e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.26033e+06,0,15.9774,15.9774,20.016,15.9774,0.09169,0,5.57791e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.75076e+06,0,15.9774,15.9774,20.016,15.9774,0.0689797,0,4.19636e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.27965e+06,0,15.9773,15.9773,20.016,15.9773,0.0482408,0,2.93475e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.19319e+06,0,15.9773,15.9773,20.016,15.9773,0.046708,0,2.84153e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,412451,0,15.9773,15.9773,20.016,15.9773,0.0126622,0,770324,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,601916,0,15.9801,15.9801,20.016,15.9801,0.0226981,0,1.37985e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.37855e+06,0,15.9787,15.9787,20.016,15.9787,0.0539984,0,3.28388e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.50954e+06,0,15.9225,15.9225,20.016,15.9225,0.281133,0,1.73851e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.39812e+06,0,15.9774,15.9774,20.016,15.9774,0.233739,0,1.42194e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.48151e+06,0,15.9774,15.9774,20.016,15.9774,0.101809,0,6.19344e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,892489,0,15.9774,15.9774,20.016,15.9774,0.0336371,0,2.04628e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,539130,0,15.9774,15.9774,20.016,15.9774,0.0197981,0,1.20441e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,396973,0,15.9774,15.9774,20.016,15.9774,0.013621,0,828633,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,713263,0,15.9777,15.9777,20.016,15.9777,0.0257212,0,1.56464e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47237.7,0,15.9775,15.9775,20.016,15.9775,0.000320427,0,19492.7,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,400708,0,15.9804,15.9804,20.016,15.9804,0.0139682,0,849063,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.07447e+06,0,15.9789,15.9789,20.016,15.9789,0.0415589,0,2.52727e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.32673e+07,0,15.9252,15.9252,20.016,15.9252,0.438802,0,2.71134e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,1.02029e+07,0,15.9777,15.9777,20.016,15.9777,0.469767,0,2.85758e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,6.07915e+06,0,15.9777,15.9777,20.016,15.9777,0.26718,0,1.62524e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.39037e+06,0,15.9777,15.9777,20.016,15.9777,0.142865,0,8.69047e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.34171e+06,0,15.9777,15.9777,20.016,15.9777,0.099141,0,6.03076e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.96983e+06,0,15.9777,15.9777,20.016,15.9777,0.0803165,0,4.88559e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.44949e+06,0,15.9776,15.9776,20.016,15.9776,0.101387,0,6.16751e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.42712e+06,0,15.9776,15.9776,20.016,15.9776,0.0574435,0,3.49434e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,816545,0,15.9776,15.9776,20.016,15.9776,0.030622,0,1.86276e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,467188,0,15.9776,15.9776,20.016,15.9776,0.018587,0,1.13067e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,345852,0,15.9776,15.9776,20.016,15.9776,0.0132317,0,804899,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.12219e+06,0,15.9782,15.9782,20.016,15.9782,0.0459772,0,2.79646e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.14326e+06,0,15.9781,15.9781,20.016,15.9781,0.0882701,0,5.36888e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.8397e+06,0,15.9263,15.9263,20.016,15.9263,0.336341,0,2.07765e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.52363e+06,0,15.9777,15.9777,20.016,15.9777,0.287378,0,1.74814e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.74198e+06,0,15.9778,15.9778,20.016,15.9778,0.159721,0,9.7157e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.76297e+06,0,15.9777,15.9777,20.016,15.9777,0.0703293,0,4.27808e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.08405e+06,0,15.9777,15.9777,20.016,15.9777,0.0439539,0,2.67371e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,855272,0,15.9777,15.9777,20.016,15.9777,0.0337446,0,2.0527e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.2174e+06,0,15.9778,15.9778,20.016,15.9778,0.0479611,0,2.91738e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,357730,0,15.9776,15.9776,20.016,15.9776,0.0119462,0,726696,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,154855,0,15.9776,15.9776,20.016,15.9776,0.00492956,0,299872,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,757194,0,15.9793,15.9793,20.016,15.9793,0.0296047,0,1.80014e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.62701e+06,0,15.9781,15.9781,20.016,15.9781,0.0652798,0,3.97058e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,5.05843e+06,0,15.9216,15.9216,20.016,15.9216,0.226361,0,1.39942e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.19151e+06,0,15.9775,15.9775,20.016,15.9775,0.223995,0,1.36263e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.70429e+06,0,15.9775,15.9775,20.016,15.9775,0.111919,0,6.80831e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.93342e+06,0,15.9775,15.9775,20.016,15.9775,0.0772516,0,4.69941e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.37064e+06,0,15.9775,15.9775,20.016,15.9775,0.0524089,0,3.18819e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.03471e+06,0,15.9775,15.9775,20.016,15.9775,0.0376969,0,2.29323e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.24394e+06,0,15.9774,15.9774,20.016,15.9774,0.0468473,0,2.84992e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,425766,0,15.9774,15.9774,20.016,15.9774,0.0132399,0,805448,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,321953,0,15.9773,15.9773,20.016,15.9773,0.00877964,0,534112,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,112903,0,15.9773,15.9773,20.016,15.9773,0.00156616,0,95278.2,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128576,0,15.9773,15.9773,20.016,15.9773,0.00223478,0,135955,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.82694e+06,0,15.9796,15.9796,20.016,15.9796,0.072417,0,4.40312e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.97696e+06,0,15.9773,15.9773,20.016,15.9773,0.123148,0,7.49191e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.9907e+06,0,15.9228,15.9228,20.016,15.9228,0.315161,0,1.94858e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.32017e+06,0,15.9774,15.9774,20.016,15.9774,0.277533,0,1.68837e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.73387e+06,0,15.9774,15.9774,20.016,15.9774,0.158926,0,9.66812e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.3908e+06,0,15.9774,15.9774,20.016,15.9774,0.0975766,0,5.93602e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.8657e+06,0,15.9774,15.9774,20.016,15.9774,0.0741273,0,4.50953e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.46471e+06,0,15.9773,15.9773,20.016,15.9773,0.0563704,0,3.42932e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.74981e+06,0,15.9773,15.9773,20.016,15.9773,0.0689611,0,4.19534e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,704415,0,15.9772,15.9772,20.016,15.9772,0.0232813,0,1.41637e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,592198,0,15.9772,15.9772,20.016,15.9772,0.018438,0,1.12173e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,492018,0,15.9771,15.9771,20.016,15.9771,0.0141133,0,858630,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,239157,0,15.9771,15.9771,20.016,15.9771,0.00523585,0,318543,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.874e+06,0,15.9776,15.9776,20.016,15.9776,0.0745427,0,4.53452e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.34192e+06,0,15.977,15.977,20.016,15.977,0.139697,0,8.49928e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,15.977,15.977,15.977,15.977,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.97834e+06,0,15.9251,15.9251,20.016,15.9251,0.349568,0,2.15973e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.57406e+06,0,15.9773,15.9773,20.016,15.9773,0.289666,0,1.7622e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.89163e+06,0,15.9774,15.9774,20.016,15.9774,0.166273,0,1.01152e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.81904e+06,0,15.9774,15.9774,20.016,15.9774,0.116906,0,7.11201e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.43069e+06,0,15.9773,15.9773,20.016,15.9773,0.0993327,0,6.04295e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.81301e+06,0,15.9773,15.9773,20.016,15.9773,0.0717391,0,4.36431e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.18495e+06,0,15.9773,15.9773,20.016,15.9773,0.0883096,0,5.37246e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,734238,0,15.9772,15.9772,20.016,15.9772,0.0265766,0,1.61684e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,350167,0,15.9772,15.9772,20.016,15.9772,0.00999375,0,607995,0
02/24/2009 16:00,2,24,2,16,0,5,53,143629,0,15.9772,15.9772,20.016,15.9772,0.00287791,0,175085,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,168103,0,15.9772,15.9772,20.016,15.9772,0.00392399,0,238727,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.7265e+06,0,15.981,15.981,20.016,15.981,0.0680144,0,4.13402e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.94613e+06,0,15.9773,15.9773,20.016,15.9773,0.121667,0,7.40173e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.54504e+07,0,15.9304,15.9304,20.016,15.9304,0.525058,0,3.24228e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.28172e+07,0,15.9777,15.9777,20.016,15.9777,0.60598,0,3.68617e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.66077e+06,0,15.9777,15.9777,20.016,15.9777,0.391795,0,2.38329e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.71152e+06,0,15.9777,15.9777,20.016,15.9777,0.249212,0,1.51597e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.78726e+06,0,15.9776,15.9776,20.016,15.9776,0.160643,0,9.77215e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.13423e+06,0,15.9776,15.9776,20.016,15.9776,0.132567,0,8.06426e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.50069e+06,0,15.9775,15.9775,20.016,15.9775,0.1491,0,9.07015e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.10129e+06,0,15.9776,15.9776,20.016,15.9776,0.0854634,0,5.19888e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.24403e+06,0,15.9776,15.9776,20.016,15.9776,0.0493319,0,3.00091e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,818406,0,15.9776,15.9776,20.016,15.9776,0.0323314,0,1.96676e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,553685,0,15.9776,15.9776,20.016,15.9776,0.0206517,0,1.25628e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.80756e+06,0,15.978,15.978,20.016,15.978,0.0730965,0,4.44614e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.71656e+06,0,15.9785,15.9785,20.016,15.9785,0.155757,0,9.47293e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.98374e+06,0,15.9242,15.9242,20.016,15.9242,0.380248,0,2.35033e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.45604e+06,0,15.9776,15.9776,20.016,15.9776,0.332181,0,2.0207e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.86694e+06,0,15.9777,15.9777,20.016,15.9777,0.163146,0,9.92421e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.89329e+06,0,15.9777,15.9777,20.016,15.9777,0.0762613,0,4.63898e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.15164e+06,0,15.9777,15.9777,20.016,15.9777,0.0469408,0,2.85543e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,785537,0,15.9776,15.9776,20.016,15.9776,0.0306159,0,1.86239e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.16563e+06,0,15.9779,15.9779,20.016,15.9779,0.0456063,0,2.77408e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,346657,0,15.9777,15.9777,20.016,15.9777,0.0114344,0,695564,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,189718,0,15.9776,15.9776,20.016,15.9776,0.00468584,0,285045,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.18561e+06,0,15.9802,15.9802,20.016,15.9802,0.0449908,0,2.73511e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.43188e+06,0,15.9784,15.9784,20.016,15.9784,0.0984843,0,5.98985e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.6116e+06,0,15.9231,15.9231,20.016,15.9231,0.204401,0,1.2627e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,4.03445e+06,0,15.9775,15.9775,20.016,15.9775,0.169874,0,1.03339e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.66699e+06,0,15.9776,15.9776,20.016,15.9776,0.0653072,0,3.97275e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,941384,0,15.9776,15.9776,20.016,15.9776,0.0335216,0,2.03918e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,370923,0,15.9775,15.9775,20.016,15.9775,0.0108769,0,661664,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61546,0,15.9775,15.9775,20.016,15.9775,0.000901967,0,54868.8,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,184863,0,15.9775,15.9775,20.016,15.9775,0.0029123,0,177162,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24998,0,15.9775,15.9775,17.3237,15.9775,0.000501153,0,30486.2,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,677009,0,15.9795,15.9795,20.016,15.9795,0.0240327,0,1.46125e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,15.9788,15.9788,15.9788,15.9788,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.52644e+06,0,15.926,15.926,20.016,15.926,0.105571,0,6.50278e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.26125e+06,0,15.9767,15.9767,20.016,15.9767,0.0917841,0,5.58464e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,141715,0,15.9782,15.9782,18.6698,15.9782,0.00376748,0,229123,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,15.9787,15.9787,15.9787,15.9787,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.39197e+06,0,15.928,15.928,20.016,15.928,0.146958,0,9.05537e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.13236e+06,0,15.9773,15.9773,20.016,15.9773,0.0859676,0,5.22991e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56362.2,0,15.9775,15.9775,20.016,15.9775,0.000680894,0,41421.2,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,276221,18.4246,18.4246,21.5639,18.2847,0.00852495,0.00168899,333323,10671
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,20.8738,20.8738,20.8738,20.8738,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.96124e+06,0,16.0187,16.0187,20.016,16.0187,0.356897,0,2.07181e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.68265e+06,0,15.9777,15.9777,20.016,15.9777,0.392484,0,2.38747e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.90652e+06,0,15.9778,15.9778,20.016,15.9778,0.257994,0,1.56935e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.1969e+06,0,15.9778,15.9778,20.016,15.9778,0.132268,0,8.04568e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.46241e+06,0,15.9778,15.9778,20.016,15.9778,0.0991617,0,6.03188e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.73617e+06,0,15.9777,15.9777,20.016,15.9777,0.0687761,0,4.1836e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.61575e+06,0,15.9777,15.9777,20.016,15.9777,0.105697,0,6.42949e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.49721e+06,0,15.9777,15.9777,20.016,15.9777,0.0578759,0,3.52062e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.19524e+06,0,15.9777,15.9777,20.016,15.9777,0.0445847,0,2.71211e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,757194,0,15.9776,15.9776,20.016,15.9776,0.0255847,0,1.55635e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,297395,0,15.9776,15.9776,20.016,15.9776,0.00947682,0,576491,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.44517e+06,0,15.9784,15.9784,20.016,15.9784,0.0571501,0,3.47585e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.32127e+06,0,15.9784,15.9784,20.016,15.9784,0.137646,0,8.3717e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.58193e+06,0,15.9206,15.9206,20.016,15.9206,0.314147,0,1.94429e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.59632e+06,0,15.9775,15.9775,20.016,15.9775,0.29066,0,1.76816e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.75012e+06,0,15.9776,15.9776,20.016,15.9776,0.114691,0,6.97684e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.17815e+06,0,15.9776,15.9776,20.016,15.9776,0.0480911,0,2.92547e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.17285e+06,0,15.9777,15.9777,20.016,15.9777,0.0455756,0,2.77236e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,706583,0,15.9775,15.9775,20.016,15.9775,0.0271127,0,1.64933e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.4177e+06,0,15.9816,15.9816,20.016,15.9816,0.0544281,0,3.30764e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,373973,0,15.9815,15.9815,20.016,15.9815,0.0126043,0,765996,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152657,0,15.9799,15.9799,20.016,15.9799,0.00309757,0,188321,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,15.9797,15.9797,15.9797,15.9797,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,15.9797,15.9797,15.9797,15.9797,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.02379e+06,0,15.9814,15.9814,20.016,15.9814,0.0379043,0,2.30359e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.12983e+06,0,15.9784,15.9784,20.016,15.9784,0.0850234,0,5.17115e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.542e+06,0,15.925,15.925,20.016,15.925,0.286906,0,1.77319e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.78677e+06,0,15.9774,15.9774,20.016,15.9774,0.205256,0,1.24866e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.51166e+06,0,15.9775,15.9775,20.016,15.9775,0.0605852,0,3.68561e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,828096,0,15.9775,15.9775,20.016,15.9775,0.0324529,0,1.97422e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,484490,0,15.9774,15.9774,20.016,15.9774,0.0173922,0,1.05804e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,230336,0,15.9774,15.9774,20.016,15.9774,0.00642082,0,390608,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,369516,0,15.9773,15.9773,20.016,15.9773,0.0124201,0,755582,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,115981,16.805,16.805,18.6698,16.805,0.00378627,0,166249,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,219349,19.8272,19.8272,20.4031,19.2528,0.00634559,0.0013259,58638.8,34386
03/08/2009 17:00,3,8,0,17,0,10,30,0,69178.5,21.5154,21.5154,21.5154,20.016,0,0.00107287,0,24264.3
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,21.6926,21.6926,21.6926,21.6926,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,376439,0,20.0989,20.0989,20.5119,19.603,0.00749988,0.00626646,91906.4,71281.7
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,18.5515,18.5515,18.5515,18.5515,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.84318e+06,0,16.0501,16.0501,20.016,16.0501,0.166648,0,9.60303e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.62555e+06,0,15.9776,15.9776,20.016,15.9776,0.108406,0,6.59447e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,314412,0,15.9777,15.9777,20.016,15.9777,0.0100865,0,613568,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
