Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68829.1,0,15.9778,15.9778,18.6699,15.9778,0.00180708,0,109917,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,15.978,15.978,15.978,15.978,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.17674e+06,0,15.9344,15.9344,20.016,15.9344,0.0894918,0,5.50067e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.3147e+06,0,15.9757,15.9757,20.016,15.9757,0.0499501,0,3.03998e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.99722e+06,0,15.9161,15.9161,19.5884,15.9161,0.319539,0,1.98001e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.52022e+06,0,15.9776,15.9776,20.016,15.9776,0.384098,0,2.33654e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.6105e+06,0,15.9776,15.9776,20.016,15.9776,0.243608,0,1.4819e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.77168e+06,0,15.9776,15.9776,20.016,15.9776,0.158106,0,9.61779e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.91502e+06,0,15.9776,15.9776,20.016,15.9776,0.119248,0,7.25399e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.59324e+06,0,15.9776,15.9776,20.016,15.9776,0.0621378,0,3.77993e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.72686e+06,0,15.9775,15.9775,20.016,15.9775,0.0669508,0,4.07278e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,643182,0,15.9775,15.9775,20.016,15.9775,0.0226253,0,1.37637e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,513348,0,15.9775,15.9775,20.016,15.9775,0.0170079,0,1.03465e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,111541,0,15.9775,15.9775,20.016,15.9775,0.00150766,0,91716.4,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,40576.6,0,15.9775,15.9775,20.016,15.9775,0.000176021,0,10708,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.69485e+06,0,15.9796,15.9796,20.016,15.9796,0.0665143,0,4.04417e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.88654e+06,0,15.9779,15.9779,20.016,15.9779,0.117538,0,7.14958e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.51936e+06,0,15.923,15.923,20.016,15.923,0.287779,0,1.77987e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.52044e+06,0,15.9775,15.9775,20.016,15.9775,0.239146,0,1.4548e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.68626e+06,0,15.9776,15.9776,20.016,15.9776,0.110934,0,6.74834e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.21951e+06,0,15.9776,15.9776,20.016,15.9776,0.0457718,0,2.7844e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,517753,0,15.9775,15.9775,20.016,15.9775,0.0188368,0,1.14589e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,296981,0,15.9775,15.9775,20.016,15.9775,0.00928234,0,564671,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,519952,0,15.9776,15.9776,20.016,15.9776,0.0177173,0,1.07778e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,125894,0,15.9782,15.9782,18.6699,15.9782,0.00373091,0,226905,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,621222,0,15.9794,15.9794,20.016,15.9794,0.0235568,0,1.43237e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.7412e+06,0,15.9261,15.9261,20.016,15.9261,0.253899,0,1.56796e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.9325e+06,0,15.9775,15.9775,20.016,15.9775,0.165814,0,1.00869e+07,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.1462e+06,0,15.9776,15.9776,20.016,15.9776,0.0444821,0,2.70594e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,613880,0,15.9776,15.9776,20.016,15.9776,0.0230637,0,1.40301e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,281439,0,15.9775,15.9775,20.016,15.9775,0.00862594,0,524738,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,60936.4,0,15.9775,15.9775,20.016,15.9775,0.000904347,0,55013.9,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,171004,0,15.9775,15.9775,20.016,15.9775,0.00518977,0,315710,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,80946.9,16.3614,16.3614,17.9967,16.3614,0.00258455,0,127312,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,80409.3,17.9334,17.9334,19.1693,17.9334,0.00223131,0,65959.8,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,18.6063,18.6063,18.6063,18.6063,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,18.6063,18.6063,18.6063,18.6063,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,336183,0,17.953,17.953,20.016,17.953,0.0120058,0,387980,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,17.2854,17.2854,17.2854,17.2854,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.85602e+06,0,15.9726,15.9726,20.016,15.9726,0.215567,0,1.29568e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.92571e+06,0,15.9775,15.9775,20.016,15.9775,0.120823,0,7.35002e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,644133,0,15.9775,15.9775,20.016,15.9775,0.0244016,0,1.48441e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,246845,0,15.9775,15.9775,20.016,15.9775,0.00714059,0,434383,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,595889,20.947,20.947,23.8687,17.6134,0.0154655,0.0089087,653866,639546
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,854866,26.2198,26.2198,26.2198,20.016,0,0.0361888,0,3.38359e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,817037,26.9078,26.9078,26.9078,20.016,0,0.0348192,0,3.61047e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,394155,26.8982,26.8982,26.8982,20.016,0,0.0154883,0,1.60376e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,26.8942,26.8942,26.8942,26.8942,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,128784,0,25.9852,25.9852,25.9852,22.3088,0,0.00438288,0,369238
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.56174e+06,0,16.6053,16.6053,20.016,16.6053,0.109335,0,4.54706e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.97129e+06,0,15.98,15.98,20.016,15.98,0.079161,0,4.81265e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,135154,0,15.9777,15.9777,20.016,15.9777,0.00408206,0,248312,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,89738.5,16.5641,16.5641,19.0064,16.5641,0.00249241,0,124056,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,568590,21.6406,21.6406,23.7544,17.7669,0.0144434,0.00880412,424198,689668
03/17/2009 15:00,3,17,2,15,0,15,24,0,868236,26.0378,26.0378,26.0378,20.016,0,0.0370347,0,3.36139e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,815080,26.719,26.719,26.719,20.016,0,0.0348185,0,3.51153e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,875941,26.7463,26.7463,26.7463,20.016,0,0.0364563,0,3.69177e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,26.7498,26.7498,26.7498,26.7498,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.61074e+06,0,16.1584,16.1584,20.016,16.1584,0.292233,0,1.52741e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.75983e+06,0,15.9776,15.9776,20.016,15.9776,0.203927,0,1.24051e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.51726e+06,0,15.9777,15.9777,20.016,15.9777,0.0606858,0,3.69152e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,544492,0,15.9777,15.9777,20.016,15.9777,0.0200015,0,1.21669e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,289545,0,15.9777,15.9777,20.016,15.9777,0.00896269,0,545203,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,15.9777,15.9777,15.9777,15.9777,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58605.7,0,15.9777,15.9777,19.0064,15.9777,0.0012294,0,74785,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,196408,17.6179,17.6179,20.016,17.6179,0.00671417,0,223971,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,291597,21.274,21.274,21.274,20.016,0,0.010933,0,211408
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,124019,23.2062,23.2062,23.2062,20.016,0,0.00349609,0,168352
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,23.5636,23.5636,23.5636,23.5636,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,111947,0,23.0122,23.0122,23.0122,21.1985,0,0.00366093,0,153945
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,22.1089,22.1089,22.1089,22.1089,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.29215e+06,0,16.2561,16.2561,20.016,16.2561,0.141866,0,7.16161e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.74751e+06,0,15.9776,15.9776,20.016,15.9776,0.0711345,0,4.32723e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,188772,0,15.9775,15.9775,20.016,15.9775,0.00639258,0,388881,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,123390,16.8836,16.8836,18.6698,16.8836,0.00412426,0,176250,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,874678,23.3375,23.3375,23.3375,20.016,0,0.0375918,0,1.89018e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.03727e+06,26.4904,26.4904,26.4904,20.016,0,0.0452689,0,4.41058e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,989888,26.8019,26.8019,26.8019,20.016,0,0.0430221,0,4.3925e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,922494,26.8262,26.8262,26.8262,20.016,0,0.0386049,0,3.95588e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,29902.4,26.8338,26.8338,26.8338,23.4247,0,0.000444462,0,45595.2
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,26.8351,26.8351,26.8351,26.8351,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,3.04676e+06,0,16.7548,16.7548,20.016,16.7548,0.129798,0,5.16519e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.0571e+06,0,15.9792,15.9792,20.016,15.9792,0.0388583,0,2.36285e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20322.1,0,15.9779,15.9779,17.3239,15.9779,0.000301341,0,18329.6,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.13479e+06,0,15.9298,15.9298,20.016,15.9298,0.134334,0,8.27307e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.73605e+06,0,15.9772,15.9772,20.016,15.9772,0.0683943,0,4.16099e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.85281e+06,0,15.9414,15.9414,20.016,15.9414,0.16714,0,1.02689e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.62158e+06,0,15.9775,15.9775,20.016,15.9775,0.0633607,0,3.85439e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,687104,21.4597,21.4597,24.1215,17.4582,0.0189122,0.00972932,693194,882249
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,892053,26.2288,26.2288,26.2288,20.016,0,0.038098,0,3.56466e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.07781e+06,26.6577,26.6577,26.6577,20.016,0,0.0456453,0,4.56088e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,967061,26.6479,26.6479,26.6479,20.016,0,0.0395855,0,3.94985e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,26.65,26.65,26.65,26.65,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.74811e+06,0,16.1311,16.1311,20.016,16.1311,0.320948,0,1.71018e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,6.10162e+06,0,15.9777,15.9777,20.016,15.9777,0.267196,0,1.62537e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.44732e+06,0,15.9778,15.9778,20.016,15.9778,0.100815,0,6.13251e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.26836e+06,0,15.9778,15.9778,20.016,15.9778,0.0521623,0,3.17298e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,927817,0,15.9777,15.9777,20.016,15.9777,0.0368969,0,2.24442e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,639435,0,15.9777,15.9777,20.016,15.9777,0.0241707,0,1.47031e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,704170,0,15.9776,15.9776,20.016,15.9776,0.0270214,0,1.64374e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77497.4,0,15.9776,15.9776,20.016,15.9776,0.00161135,0,98020.9,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,148368,0,15.978,15.978,18.6699,15.978,0.00523679,0,318519,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,530825,0,15.9785,15.9785,20.016,15.9785,0.0202555,0,1.2319e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,15.9782,15.9782,15.9782,15.9782,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.62919e+06,0,15.9287,15.9287,20.016,15.9287,0.252972,0,1.56146e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.80797e+06,0,15.9776,15.9776,20.016,15.9776,0.116843,0,7.10776e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,719855,0,15.9776,15.9776,20.016,15.9776,0.0277338,0,1.68708e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,247656,0,15.9776,15.9776,20.016,15.9776,0.00717932,0,436725,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62275.6,0,15.9776,15.9776,20.016,15.9776,0.000961427,0,58484.7,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,129064,16.8973,16.8973,18.6699,16.8973,0.00439021,0,184491,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,18.3741,18.3741,18.3741,18.3741,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,18.3741,18.3741,18.3741,18.3741,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,18.3741,18.3741,18.3741,18.3741,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,18.3741,18.3741,18.3741,18.3741,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,185807,0,18.0508,18.0508,19.4687,18.0508,0.00687043,0,213363,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,17.5851,17.5851,17.5851,17.5851,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,4.08704e+06,0,16.0026,16.0026,20.016,16.0026,0.178294,0,1.05718e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.26495e+06,0,15.9762,15.9762,20.016,15.9762,0.0945948,0,5.7564e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,236117,0,15.9774,15.9774,20.016,15.9774,0.00666754,0,405618,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,18464.8,16.0511,16.0511,17.0361,16.0511,0.000328005,0,19467.4,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,285287,18.5446,18.5446,21.6587,18.3277,0.00900853,0.00169499,332403,16596.3
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,468208,23.1449,23.1449,23.1449,20.016,0,0.0188392,0,898522
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,821768,25.7525,25.7525,25.7525,20.016,0,0.0352477,0,3.0447e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,866880,26.4375,26.4375,26.4375,20.016,0,0.0373829,0,3.61191e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,819445,26.5316,26.5316,26.5316,20.016,0,0.0339714,0,3.33056e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,26.5365,26.5365,26.5365,26.5365,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.45767e+06,0,17.1225,17.1225,20.016,17.1225,0.101924,0,3.52232e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.2215e+06,0,15.985,15.985,20.016,15.985,0.0478826,0,2.90702e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,15.9789,15.9789,15.9789,15.9789,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,82796.6,16.6029,16.6029,19.0067,16.6029,0.00248108,0,124047,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,214240,18.7786,18.7786,20.1915,18.7545,0.00602464,0.000696598,117597,1264.27
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,679343,23.5152,23.5152,23.5152,20.016,0,0.0285867,0,1.52004e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.01768e+06,26.2038,26.2038,26.2038,20.016,0,0.04447,0,4.14083e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.56079e+06,26.6133,26.6133,26.6133,20.016,0,0.0709154,0,7.03911e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.6524e+06,26.6556,26.6556,26.6556,20.016,0,0.0754676,0,7.53899e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.04417e+06,26.6788,26.6788,26.6788,20.016,0,0.0903001,0,9.05287e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.22925e+06,26.7202,26.7202,26.7202,20.016,0,0.0967577,0,9.7598e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,996567,26.7336,26.7336,26.7336,20.016,0,0.0408197,0,4.12568e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,26.7335,26.7335,26.7335,26.7335,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.63251e+06,0,18.2247,18.2247,20.364,17.8767,0.0357237,0.0288135,1.6407e+06,603579
03/31/2009 08:00,3,31,2,8,0,7.8,53,246763,0,16.2035,16.2035,20.016,16.2035,0.00891462,0,511485,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,145817,17.2929,17.2929,19.2433,17.2929,0.00521547,0,193845,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,481074,21.8213,21.8213,22.3872,17.9952,0.011908,0.00812452,98209.1,600506
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.18707e+06,25.6501,25.6501,25.6501,20.016,0,0.0499358,0,4.26853e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.51852e+06,26.4495,26.4495,26.4495,20.016,0,0.065996,0,6.38888e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.45909e+06,26.5163,26.5163,26.5163,20.016,0,0.0659968,0,6.45448e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.08639e+06,26.5353,26.5353,26.5353,20.016,0,0.0938124,0,9.2021e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.57768e+06,26.618,26.618,26.618,20.016,0,0.113323,0,1.12672e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,3.76232e+06,26.83,26.83,26.83,20.016,0,0.165816,0,1.69995e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,3.60577e+06,26.9781,26.9781,26.9781,20.016,0,0.157208,0,1.64676e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,483042,26.8666,26.8666,26.8666,20.016,0,0.0161495,0,1.66456e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
