Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,26.7718,26.7718,26.7718,26.7718,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,703273,0,20.9013,20.9013,21.3155,19.6018,0.00511832,0.0182618,63827.6,714213
04/03/2009 08:00,4,3,5,8,0,8.9,89,60537.4,0,18.6634,18.6634,20.016,18.6634,0.000887252,0,18068.2,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,18.5947,18.5947,18.5947,18.5947,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.93117e+06,0,16.3453,16.3453,20.016,16.3453,0.0778554,0,4.10525e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,770452,0,15.9871,15.9871,20.016,15.9871,0.0277441,0,1.68373e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,15.9812,15.9812,15.9812,15.9812,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,74208.9,16.5088,16.5088,19.0073,16.5088,0.00209398,0,107712,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,17.1971,17.1971,17.1971,17.1971,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,17.1971,17.1971,17.1971,17.1971,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,17.1971,17.1971,17.1971,17.1971,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,17.1971,17.1971,17.1971,17.1971,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,194823,18.0327,18.0327,20.016,18.0327,0.00665881,0,118127,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,20.2798,20.2798,20.2798,20.2798,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.77691e+06,0,16.6367,16.6367,20.016,16.6367,0.0717479,0,3.30668e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,804476,0,16.0038,16.0038,20.016,16.0038,0.0292468,0,1.76753e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,15.9874,15.9874,15.9874,15.9874,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,74939.1,16.5224,16.5224,19.0089,16.5224,0.0021317,0,109359,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,17.209,17.209,17.209,17.209,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,17.209,17.209,17.209,17.209,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,92983.7,17.7503,17.7503,19.3143,17.7503,0.00262022,0,83370.5,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,473536,21.7235,21.7235,22.136,18.108,0.0121962,0.0068788,72219.5,547091
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,938606,25.8347,25.8347,25.8347,20.016,0,0.0405247,0,3.55244e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,1.82745e+06,26.8707,26.8707,26.8707,20.016,0,0.074938,0,7.72868e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.09587e+06,27.1398,27.1398,27.1398,20.016,0,0.086254,0,9.24794e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,212519,27.1424,27.1424,27.1424,20.016,0,0.00761117,0,816096
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,27.0923,27.0923,27.0923,27.0923,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,108100,0,26.1946,26.1946,26.1946,20.016,0,0.00293234,0,272588
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,25.3466,25.3466,25.3466,25.3466,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,25.3466,25.3466,25.3466,25.3466,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,315842,25.5898,25.5898,25.5898,21.3487,0,0.0130233,0,1.10087e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,814297,26.1334,26.1334,26.1334,20.016,0,0.0333715,0,3.07945e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.31676e+06,26.4275,26.4275,26.4275,20.016,0,0.0561975,0,5.42158e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.15909e+06,26.5119,26.5119,26.5119,20.016,0,0.0492348,0,4.81193e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,2.89475e+06,26.9011,26.9011,26.9011,20.016,0,0.12398,0,1.28517e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,4.0132e+06,26.9476,26.9476,26.9476,20.016,0,0.175023,0,1.8254e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,4.97421e+06,26.9191,26.9191,26.9191,20.016,0,0.219924,0,2.28418e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.02507e+06,26.92,26.92,26.92,20.016,0,0.221845,0,2.30445e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.5871e+06,26.8087,26.8087,26.8087,20.016,0,0.0637947,0,6.51993e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,26.7699,26.7699,26.7699,26.7699,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,377870,26.9158,26.9158,26.9158,22.7176,0,0.0147182,0,1.54187e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,486746,27.2453,27.2453,27.2453,20.016,0,0.0196878,0,2.14148e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,558011,27.3812,27.3812,27.3812,20.016,0,0.0229167,0,2.54054e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,761972,27.4408,27.4408,27.4408,20.016,0,0.0322556,0,3.60339e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,225337,27.4511,27.4511,27.4511,20.016,0,0.00802946,0,898246
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,942074,27.4518,27.4518,27.4518,20.016,0,0.0406618,0,4.54925e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.02341e+06,27.4425,27.4425,27.4425,20.016,0,0.0445127,0,4.97384e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.06354e+06,27.4113,27.4113,27.4113,20.016,0,0.0464454,0,5.16801e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.19116e+06,27.3499,27.3499,27.3499,20.016,0,0.0504354,0,5.56533e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,27.3299,27.3299,27.3299,27.3299,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.32645e+06,0,16.3146,16.3146,19.4363,16.3146,0.191976,0,8.91019e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.6957e+06,0,15.9764,15.9764,20.016,15.9764,0.112079,0,6.82001e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,226644,0,15.9775,15.9775,20.016,15.9775,0.0080314,0,488568,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,167466,17.1826,17.1826,18.6699,17.1826,0.00614086,0,223013,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,368238,21.3868,21.3868,21.4796,18.6074,0.009599,0.00485509,12149.9,304459
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,688802,24.6948,24.6948,24.6948,20.016,0,0.0270003,0,1.94176e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,997205,26.2256,26.2256,26.2256,20.016,0,0.0411613,0,3.84552e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,369804,26.4676,26.4676,26.4676,20.016,0,0.0147268,0,1.42953e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,26.4894,26.4894,26.4894,26.4894,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.13185e+06,0,18.8602,18.8602,20.4331,18.4432,0.0156901,0.0279013,610533,525376
04/11/2009 08:00,4,11,6,8,0,10,46,103632,0,16.7831,16.7831,19.4811,16.7831,0.00301878,0,146488,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,174660,18.052,18.052,19.3577,18.052,0.00651754,0,167018,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,503890,22.5378,22.5378,22.5378,20.016,0,0.0211287,0,796860
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,504604,25.2544,25.2544,25.2544,20.016,0,0.0202747,0,1.59998e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,791424,26.213,26.213,26.213,20.016,0,0.0317802,0,2.96928e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,817973,26.5152,26.5152,26.5152,20.016,0,0.033368,0,3.26296e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.64114e+06,26.6232,26.6232,26.6232,20.016,0,0.0707004,0,7.03529e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,2.68957e+06,26.8803,26.8803,26.8803,20.016,0,0.114529,0,1.18283e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,3.80761e+06,26.9931,26.9931,26.9931,20.016,0,0.166366,0,1.74645e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.28188e+06,27.0716,27.0716,27.0716,20.016,0,0.186608,0,1.981e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,625103,26.9421,26.9421,26.9421,20.016,0,0.0222845,0,2.32216e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,26.8532,26.8532,26.8532,26.8532,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,98460,26.8271,26.8271,26.8271,22.2951,0,0.00331056,0,338630
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,800502,26.657,26.657,26.657,20.016,0,0.0337432,0,3.36749e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.23012e+06,26.5631,26.5631,26.5631,20.016,0,0.0532622,0,5.24457e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.41762e+06,26.7944,26.7944,26.7944,20.016,0,0.104318,0,1.06491e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.18005e+06,26.976,26.976,26.976,20.016,0,0.137969,0,1.44484e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.65304e+06,26.8847,26.8847,26.8847,20.016,0,0.113917,0,1.17729e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.08295e+06,26.975,26.975,26.975,20.016,0,0.226397,0,2.37049e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.04726e+06,26.9564,26.9564,26.9564,20.016,0,0.271877,0,2.83904e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,6.71663e+06,26.9367,26.9367,26.9367,20.016,0,0.303955,0,3.16497e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,7.15129e+06,26.8959,26.8959,26.8959,20.016,0,0.325416,0,3.3685e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,3.6988e+06,26.8145,26.8145,26.8145,20.016,0,0.15955,0,1.63201e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,26.801,26.801,26.801,26.801,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.31777e+06,26.6826,26.6826,26.6826,20.016,0,0.0986206,0,9.8817e+06
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.26447e+06,26.693,26.693,26.693,20.016,0,0.139568,0,1.4021e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,4.52729e+06,26.719,26.719,26.719,20.016,0,0.198843,0,2.00535e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,4.94236e+06,26.7466,26.7466,26.7466,20.016,0,0.218422,0,2.21189e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.02277e+06,26.7419,26.7419,26.7419,20.016,0,0.174277,0,1.7636e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,5.95262e+06,26.7511,26.7511,26.7511,20.016,0,0.268108,0,2.71684e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,6.52675e+06,26.7553,26.7553,26.7553,20.016,0,0.29552,0,2.99648e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,7.01157e+06,26.7574,26.7574,26.7574,20.016,0,0.318832,0,3.23386e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,7.43407e+06,26.7538,26.7538,26.7538,20.016,0,0.339978,0,3.44653e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,3.70348e+06,26.7347,26.7347,26.7347,20.016,0,0.158793,0,1.60519e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,26.7296,26.7296,26.7296,26.7296,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,256008,26.6265,26.6265,26.6265,22.2539,0,0.0104597,0,1.03531e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.28147e+06,26.4868,26.4868,26.4868,20.016,0,0.14082,0,1.37124e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.30659e+06,26.5129,26.5129,26.5129,20.016,0,0.188847,0,1.84593e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,4.97968e+06,26.5638,26.5638,26.5638,20.016,0,0.220558,0,2.17277e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.23521e+06,26.607,26.607,26.607,20.016,0,0.232797,0,2.30853e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,4.48434e+06,26.6085,26.6085,26.6085,20.016,0,0.196561,0,1.94963e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,5.78624e+06,26.6252,26.6252,26.6252,20.016,0,0.259392,0,2.57939e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,5.94233e+06,26.653,26.653,26.653,20.016,0,0.266528,0,2.66149e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,6.35957e+06,26.6717,26.6717,26.6717,20.016,0,0.28665,0,2.87047e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,6.49774e+06,26.6927,26.6927,26.6927,20.016,0,0.293214,0,2.94547e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.08467e+06,26.6963,26.6963,26.6963,20.016,0,0.129876,0,1.30537e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,26.693,26.693,26.693,26.693,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,400651,26.6852,26.6852,26.6852,21.6853,0,0.0138069,0,1.38457e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.33585e+06,26.5964,26.5964,26.5964,20.016,0,0.0527445,0,5.22165e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.61283e+06,26.7154,26.7154,26.7154,20.016,0,0.109467,0,1.10367e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.4304e+06,26.8233,26.8233,26.8233,20.016,0,0.146471,0,1.50022e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.39079e+06,26.8347,26.8347,26.8347,20.016,0,0.0981577,0,1.00702e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.16893e+06,26.8682,26.8682,26.8682,20.016,0,0.180653,0,1.86245e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.03796e+06,26.887,26.887,26.887,20.016,0,0.174517,0,1.80414e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.25568e+06,26.8919,26.8919,26.8919,20.016,0,0.184771,0,1.91151e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.16097e+06,26.9002,26.9002,26.9002,20.016,0,0.180421,0,1.86875e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,680305,26.9169,26.9169,26.9169,20.016,0,0.0228624,0,2.37378e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,26.927,26.927,26.927,26.927,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,867647,26.712,26.712,26.712,20.016,0,0.0364826,0,3.66881e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.05412e+06,26.5744,26.5744,26.5744,20.016,0,0.0446203,0,4.40189e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,1.94703e+06,26.6856,26.6856,26.6856,20.016,0,0.0823824,0,8.26919e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.41244e+06,26.7951,26.7951,26.7951,20.016,0,0.104023,0,1.06101e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,1.96513e+06,26.7671,26.7671,26.7671,20.016,0,0.0836332,0,8.49502e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,3.6834e+06,26.8192,26.8192,26.8192,20.016,0,0.159987,0,1.63764e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,4.54325e+06,26.8281,26.8281,26.8281,20.016,0,0.1998,0,2.04781e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.1072e+06,26.8379,26.8379,26.8379,20.016,0,0.225902,0,2.31866e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,5.5257e+06,26.8386,26.8386,26.8386,20.016,0,0.245934,0,2.52452e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,1.81705e+06,26.8136,26.8136,26.8136,20.016,0,0.0734822,0,7.51537e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,26.8019,26.8019,26.8019,26.8019,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,392954,26.8594,26.8594,26.8594,22.7304,0,0.014685,0,1.51768e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,672935,26.8241,26.8241,26.8241,20.016,0,0.0272214,0,2.78438e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.42577e+06,26.8268,26.8268,26.8268,20.016,0,0.0570398,0,5.84599e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,2.03855e+06,26.8965,26.8965,26.8965,20.016,0,0.0831007,0,8.60314e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.30899e+06,26.8986,26.8986,26.8986,20.016,0,0.0509914,0,5.28032e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,2.87476e+06,26.9055,26.9055,26.9055,20.016,0,0.120689,0,1.25103e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,2.90422e+06,26.9272,26.9272,26.9272,20.016,0,0.122265,0,1.27136e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.26891e+06,26.9259,26.9259,26.9259,20.016,0,0.138975,0,1.44484e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.50548e+06,26.9356,26.9356,26.9356,20.016,0,0.149834,0,1.55993e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,310757,26.9607,26.9607,26.9607,20.016,0,0.0102558,0,1.07161e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,26.9801,26.9801,26.9801,26.9801,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,100011,26.9956,26.9956,26.9956,22.8017,0,0.00329271,0,346112
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,27.0246,27.0246,27.0246,27.0246,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,141308,27.0611,27.0611,27.0611,20.016,0,0.00435297,0,461409
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,402650,27.2133,27.2133,27.2133,20.016,0,0.0159049,0,1.72259e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,27.3001,27.3001,27.3001,27.3001,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.37516e+06,27.3227,27.3227,27.3227,20.016,0,0.0537063,0,5.90349e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,2.82791e+06,27.2281,27.2281,27.2281,20.016,0,0.118309,0,1.28364e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.42105e+06,27.2438,27.2438,27.2438,20.016,0,0.0999046,0,1.08646e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.22783e+06,27.2614,27.2614,27.2614,20.016,0,0.0915597,0,9.98133e+06
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,27.2605,27.2605,27.2605,27.2605,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,524710,27.0883,27.0883,27.0883,21.4649,0,0.0224687,0,2.38203e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,272435,26.912,26.912,26.912,20.016,0,0.0104783,0,1.08697e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,72109.4,26.8921,26.8921,26.8921,20.016,0,0.00159689,0,165204
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,294172,27.0398,27.0398,27.0398,20.016,0,0.00946216,0,999946
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,27.1633,27.1633,27.1633,27.1633,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,1.98353e+06,27.305,27.305,27.305,20.016,0,0.083017,0,9.11286e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.3053e+06,27.2779,27.2779,27.2779,20.016,0,0.143036,0,1.5628e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.3059e+06,27.2423,27.2423,27.2423,20.016,0,0.18747,0,2.0384e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,4.85001e+06,27.188,27.188,27.188,20.016,0,0.213578,0,2.30471e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.28084e+06,27.0211,27.0211,27.0211,20.016,0,0.0551192,0,5.80966e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,26.9517,26.9517,26.9517,26.9517,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,563735,0,22.0563,22.0563,22.0563,20.016,0,0.0181709,0,745985
04/24/2009 08:00,4,24,5,8,0,7.8,74,10473.3,0,19.7609,19.7609,19.7609,19.7609,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,100467,20.225,20.225,20.225,19.913,0,0.00352608,0,19329.7
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,251925,22.1056,22.1056,22.1056,20.016,0,0.00966095,0,319510
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,23.2601,23.2601,23.2601,23.2601,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,17929.3,23.2645,23.2645,23.2645,22.1787,0,0.000141297,0,6925.47
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,83632.4,23.4344,23.4344,23.4344,20.016,0,0.00173213,0,89378
04/24/2009 14:00,4,24,5,14,0,15,38,0,641958,24.9586,24.9586,24.9586,20.016,0,0.0250563,0,1.88681e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,761235,26.2847,26.2847,26.2847,20.016,0,0.0285514,0,2.69282e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,709893,26.6734,26.6734,26.6734,20.016,0,0.0259831,0,2.62084e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,911691,27.2594,27.2594,27.2594,20.016,0,0.0349667,0,3.81167e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,27.4113,27.4113,27.4113,27.4113,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.22304e+06,0,19.0789,19.0789,20.6537,18.4412,0.0219424,0.0259996,846993,748514
04/25/2009 08:00,4,25,6,8,0,3.9,73,92078.6,0,16.6513,16.6513,19.456,16.6513,0.00188761,0,95195.1,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,376956,19.5645,19.5645,19.9563,18.9471,0.00876995,0.00694215,168785,161735
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,587898,24.326,24.326,24.326,20.016,0,0.0250012,0,1.62815e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,363287,25.8376,25.8376,25.8376,20.016,0,0.0146323,0,1.28232e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,265915,26.2079,26.2079,26.2079,20.016,0,0.00955849,0,890672
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,253250,26.3807,26.3807,26.3807,20.016,0,0.00922748,0,883911
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.57727e+06,26.7528,26.7528,26.7528,20.016,0,0.066402,0,6.75211e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.07387e+06,27.0147,27.0147,27.0147,20.016,0,0.0868351,0,9.14484e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.32739e+06,27.1099,27.1099,27.1099,20.016,0,0.14361,0,1.53282e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,3.72597e+06,27.1443,27.1443,27.1443,20.016,0,0.162912,0,1.74725e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,917395,26.9419,26.9419,26.9419,20.016,0,0.0400323,0,4.17197e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
