Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,26.8345,26.8345,26.8345,26.8345,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,847534,0,20.0463,20.0463,20.8459,19.2164,0.0117279,0.01916,260992,717807
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,17.7631,17.7631,17.7631,17.7631,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,17.7631,17.7631,17.7631,17.7631,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,17.7631,17.7631,17.7631,17.7631,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,17.7631,17.7631,17.7631,17.7631,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,17.7631,17.7631,17.7631,17.7631,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,17.7631,17.7631,17.7631,17.7631,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,929249,21.9877,21.9877,22.8532,16.8217,0.0190484,0.0173475,140894,1.82344e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.22763e+06,26.9108,26.9108,26.9108,20.016,0,0.0482202,0,5.03812e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.22821e+06,27.4779,27.4779,27.4779,20.016,0,0.0498473,0,5.59675e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.71345e+06,27.4254,27.4254,27.4254,20.016,0,0.0700444,0,7.80971e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,27.3656,27.3656,27.3656,27.3656,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,215366,0,24.5862,24.5862,24.5862,21.8763,0,0.00657565,0,536165
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,23.7367,23.7367,23.7367,23.7367,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,23.7367,23.7367,23.7367,23.7367,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,236362,24.2755,24.2755,24.2755,20.9462,0,0.0093348,0,614366
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,384344,25.4837,25.4837,25.4837,20.016,0,0.0147484,0,1.21678e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,493289,26.204,26.204,26.204,20.016,0,0.0182931,0,1.70911e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,590564,26.584,26.584,26.584,20.016,0,0.0244542,0,2.41675e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.05193e+06,26.9352,26.9352,26.9352,20.016,0,0.0862709,0,9.02512e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.0465e+06,27.1455,27.1455,27.1455,20.016,0,0.128737,0,1.38096e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,3.97916e+06,27.1315,27.1315,27.1315,20.016,0,0.171699,0,1.8382e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.18001e+06,27.1266,27.1266,27.1266,20.016,0,0.181087,0,1.93735e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,261053,27.0813,27.0813,27.0813,20.016,0,0.00620433,0,659508
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,165814,27.0937,27.0937,27.0937,23.5285,0,0.00638229,0,682668
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,822574,26.8628,26.8628,26.8628,20.016,0,0.0337916,0,3.46538e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.52839e+06,26.9264,26.9264,26.9264,20.016,0,0.0613403,0,6.38545e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,2.77726e+06,27.0275,27.0275,27.0275,20.016,0,0.116199,0,1.2258e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,1.8814e+06,26.9772,26.9772,26.9772,20.016,0,0.0750319,0,7.85847e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,4.48485e+06,26.9786,26.9786,26.9786,20.016,0,0.197043,0,2.06419e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.24814e+06,26.9574,26.9574,26.9574,20.016,0,0.23306,0,2.43406e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.42018e+06,26.9826,26.9826,26.9826,20.016,0,0.193125,0,2.02436e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.01973e+06,26.9793,26.9793,26.9793,20.016,0,0.174247,0,1.82556e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,1.80786e+06,26.9119,26.9119,26.9119,20.016,0,0.0716503,0,7.43402e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,26.8914,26.8914,26.8914,26.8914,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,327101,0,22.4659,22.4659,22.4659,20.9899,0,0.0115148,0,676573
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,21.5466,21.5466,21.5466,21.5466,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,409889,22.9109,22.9109,22.9109,20.3987,0,0.0174849,0,831789
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,673278,25.2039,25.2039,25.2039,20.016,0,0.0291848,0,2.2798e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,537137,25.8983,25.8983,25.8983,20.016,0,0.0227412,0,2.01217e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,486763,26.1011,26.1011,26.1011,20.016,0,0.0187012,0,1.71271e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,507786,26.2175,26.2175,26.2175,20.016,0,0.0190349,0,1.77594e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.58158e+06,26.5164,26.5164,26.5164,20.016,0,0.0651009,0,6.3893e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.63972e+06,26.7886,26.7886,26.7886,20.016,0,0.110926,0,1.13089e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,3.91744e+06,26.8883,26.8883,26.8883,20.016,0,0.169445,0,1.75203e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,4.84384e+06,26.8716,26.8716,26.8716,20.016,0,0.21392,0,2.20652e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,1.98717e+06,26.6666,26.6666,26.6666,20.016,0,0.0832926,0,8.33454e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,26.6119,26.6119,26.6119,26.6119,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,206679,26.5621,26.5621,26.5621,22.2146,0,0.00818475,0,803972
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.26749e+06,26.7091,26.7091,26.7091,20.016,0,0.0959887,0,9.74001e+06
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.25435e+06,26.7915,26.7915,26.7915,20.016,0,0.139905,0,1.42604e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.2021e+06,26.8104,26.8104,26.8104,20.016,0,0.183115,0,1.8719e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,4.69304e+06,26.8338,26.8338,26.8338,20.016,0,0.206083,0,2.11398e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.0426e+06,26.8017,26.8017,26.8017,20.016,0,0.175053,0,1.78723e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,5.77205e+06,26.8034,26.8034,26.8034,20.016,0,0.258289,0,2.63767e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,6.45571e+06,26.7924,26.7924,26.7924,20.016,0,0.291178,0,2.96873e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.06062e+06,26.7805,26.7805,26.7805,20.016,0,0.320869,0,3.26568e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,7.66982e+06,26.7587,26.7587,26.7587,20.016,0,0.352224,0,3.57323e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.19048e+06,26.7183,26.7183,26.7183,20.016,0,0.231535,0,2.33482e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,26.7082,26.7082,26.7082,26.7082,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,275411,26.6406,26.6406,26.6406,20.016,0,0.0107474,0,1.06856e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.17335e+06,26.4752,26.4752,26.4752,20.016,0,0.0491358,0,4.77401e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,4.87259e+06,26.6034,26.6034,26.6034,20.016,0,0.216855,0,2.14952e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,5.4848e+06,26.6461,26.6461,26.6461,20.016,0,0.245849,0,2.45245e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,5.86549e+06,26.6661,26.6661,26.6661,20.016,0,0.26313,0,2.63273e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.1684e+06,26.706,26.706,26.706,20.016,0,0.277339,0,2.79161e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,5.39503e+06,26.7042,26.7042,26.7042,20.016,0,0.239663,0,2.41167e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,6.89039e+06,26.7016,26.7016,26.7016,20.016,0,0.313266,0,3.15112e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,7.53485e+06,26.7055,26.7055,26.7055,20.016,0,0.344897,0,3.4713e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,8.28647e+06,26.7066,26.7066,26.7066,20.016,0,0.382736,0,3.85278e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,8.79851e+06,26.6952,26.6952,26.6952,20.016,0,0.409294,0,4.11306e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,4.89726e+06,26.6907,26.6907,26.6907,20.016,0,0.215152,0,2.16068e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,26.6812,26.6812,26.6812,26.6812,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,705930,26.6173,26.6173,26.6173,20.016,0,0.0281433,0,2.79607e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,1.92599e+06,26.5132,26.5132,26.5132,20.016,0,0.0801355,0,7.83196e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,5.54256e+06,26.5602,26.5602,26.5602,20.016,0,0.249183,0,2.45352e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.18761e+06,26.6017,26.6017,26.6017,20.016,0,0.280395,0,2.77839e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,6.71439e+06,26.653,26.653,26.653,20.016,0,0.304882,0,3.04456e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,6.95555e+06,26.6785,26.6785,26.6785,20.016,0,0.31636,0,3.17122e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,6.34347e+06,26.6741,26.6741,26.6741,20.016,0,0.286214,0,2.86716e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,7.71063e+06,26.6723,26.6723,26.6723,20.016,0,0.354549,0,3.55076e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,8.4716e+06,26.6794,26.6794,26.6794,20.016,0,0.392544,0,3.93542e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,9.18293e+06,26.6851,26.6851,26.6851,20.016,0,0.428748,0,4.30205e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,9.59563e+06,26.6693,26.6693,26.6693,20.016,0,0.450796,0,4.51262e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,7.27735e+06,26.6587,26.6587,26.6587,20.016,0,0.332929,0,3.32743e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,26.6483,26.6483,26.6483,26.6483,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,904484,26.5948,26.5948,26.5948,20.016,0,0.0353408,0,3.50084e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.0177e+06,26.4767,26.4767,26.4767,20.016,0,0.0830949,0,8.07692e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,5.28922e+06,26.5134,26.5134,26.5134,20.016,0,0.237128,0,2.31809e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.10456e+06,26.5845,26.5845,26.5845,20.016,0,0.276335,0,2.73108e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,6.5064e+06,26.646,26.646,26.646,20.016,0,0.29472,0,2.94001e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,6.76555e+06,26.6944,26.6944,26.6944,20.016,0,0.306927,0,3.08406e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,6.19433e+06,26.6951,26.6951,26.6951,20.016,0,0.278794,0,2.80163e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,7.60928e+06,26.6896,26.6896,26.6896,20.016,0,0.349421,0,3.50849e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,8.27063e+06,26.6908,26.6908,26.6908,20.016,0,0.382246,0,3.83877e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,8.91333e+06,26.6904,26.6904,26.6904,20.016,0,0.414826,0,4.16569e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,9.33702e+06,26.6777,26.6777,26.6777,20.016,0,0.437386,0,4.38387e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,6.94726e+06,26.664,26.664,26.664,20.016,0,0.317119,0,3.17191e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,26.6547,26.6547,26.6547,26.6547,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,692573,26.3347,26.3347,26.3347,20.016,0,0.0269382,0,2.55894e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,1.79266e+06,26.1013,26.1013,26.1013,20.016,0,0.0732435,0,6.7054e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,5.38429e+06,26.2326,26.2326,26.2326,20.016,0,0.241835,0,2.26187e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,5.2782e+06,26.3359,26.3359,26.3359,20.016,0,0.235328,0,2.23752e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,5.85614e+06,26.392,26.392,26.392,20.016,0,0.26324,0,2.52521e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,5.94387e+06,26.4775,26.4775,26.4775,20.016,0,0.26704,0,2.59597e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.20172e+06,26.5061,26.5061,26.5061,20.016,0,0.23091,0,2.25474e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,6.44965e+06,26.5287,26.5287,26.5287,20.016,0,0.292024,0,2.86144e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,6.98223e+06,26.5663,26.5663,26.5663,20.016,0,0.318002,0,3.134e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,7.46116e+06,26.593,26.593,26.593,20.016,0,0.341678,0,3.38104e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,7.77604e+06,26.6228,26.6228,26.6228,20.016,0,0.357483,0,3.5535e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,5.39225e+06,26.6249,26.6249,26.6249,20.016,0,0.239959,0,2.38603e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,26.6266,26.6266,26.6266,26.6266,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,244656,26.5833,26.5833,26.5833,22.2195,0,0.00862902,0,850760
05/09/2009 08:00,5,9,6,8,0,10,61,0,868620,26.4451,26.4451,26.4451,20.016,0,0.0359005,0,3.47187e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.42638e+06,26.5173,26.5173,26.5173,20.016,0,0.147059,0,1.43881e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.16825e+06,26.5591,26.5591,26.5591,20.016,0,0.182069,0,1.79235e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,4.6592e+06,26.5923,26.5923,26.5923,20.016,0,0.205041,0,2.02878e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.00463e+06,26.6534,26.6534,26.6534,20.016,0,0.221182,0,2.20891e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.37799e+06,26.6656,26.6656,26.6656,20.016,0,0.191149,0,1.91238e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,5.6697e+06,26.6679,26.6679,26.6679,20.016,0,0.253388,0,2.53597e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,5.99073e+06,26.6811,26.6811,26.6811,20.016,0,0.268686,0,2.6944e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,6.54823e+06,26.6922,26.6922,26.6922,20.016,0,0.295734,0,2.97057e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,6.19191e+06,26.7034,26.7034,26.7034,20.016,0,0.278414,0,2.80129e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.56338e+06,26.705,26.705,26.705,20.016,0,0.152125,0,1.53099e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,26.7042,26.7042,26.7042,26.7042,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.00495e+06,26.6948,26.6948,26.6948,20.016,0,0.0838605,0,8.40856e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.52418e+06,26.709,26.709,26.709,20.016,0,0.104863,0,1.05607e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.02005e+06,26.7637,26.7637,26.7637,20.016,0,0.127525,0,1.29471e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,2.80822e+06,26.8182,26.8182,26.8182,20.016,0,0.117986,0,1.20751e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.41581e+06,26.8669,26.8669,26.8669,20.016,0,0.0546068,0,5.62867e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.04214e+06,26.8692,26.8692,26.8692,20.016,0,0.128652,0,1.32655e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.25531e+06,26.8846,26.8846,26.8846,20.016,0,0.138419,0,1.43047e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.37456e+06,26.9074,26.9074,26.9074,20.016,0,0.143898,0,1.49202e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.36935e+06,26.9256,26.9256,26.9256,20.016,0,0.143671,0,1.49362e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,416777,26.9253,26.9253,26.9253,20.016,0,0.0166703,0,1.73297e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,26.9236,26.9236,26.9236,26.9236,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,100817,26.9308,26.9308,26.9308,22.779,0,0.00333585,0,347194
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,88040.1,26.9532,26.9532,26.9532,20.016,0,0.00204129,0,213060
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,195780,26.9883,26.9883,26.9883,20.016,0,0.00677214,0,711116
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,430766,27.0873,27.0873,27.0873,20.016,0,0.0172284,0,1.83305e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,27.1374,27.1374,27.1374,27.1374,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,941396,27.1589,27.1589,27.1589,20.016,0,0.0389183,0,4.1822e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.12599e+06,27.1951,27.1951,27.1951,20.016,0,0.0446665,0,4.8249e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.52115e+06,27.1911,27.1911,27.1911,20.016,0,0.0596969,0,6.44462e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,2.80197e+06,27.1153,27.1153,27.1153,20.016,0,0.117702,0,1.25724e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,191051,27.0826,27.0826,27.0826,20.016,0,0.00665115,0,707171
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,27.0626,27.0626,27.0626,27.0626,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,111651,27.0908,27.0908,27.0908,21.7777,0,0.00350869,0,373919
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,420991,27.2505,27.2505,27.2505,20.016,0,0.0163283,0,1.77855e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,60796,27.3518,27.3518,27.3518,20.016,0,0.000838273,0,92527.5
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.12888e+06,27.4318,27.4318,27.4318,20.016,0,0.0463417,0,5.1709e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.07527e+06,27.2339,27.2339,27.2339,20.016,0,0.0874629,0,9.49954e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.20586e+06,27.0846,27.0846,27.0846,20.016,0,0.136439,0,1.45103e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.37362e+06,27.1265,27.1265,27.1265,20.016,0,0.0986298,0,1.05517e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,909860,26.9871,26.9871,26.9871,20.016,0,0.0372733,0,3.90937e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,26.9198,26.9198,26.9198,26.9198,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,123779,26.839,26.839,26.839,21.742,0,0.00432722,0,442931
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,476611,26.5006,26.5006,26.5006,20.016,0,0.0186619,0,1.8176e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,637406,26.3465,26.3465,26.3465,20.016,0,0.0237681,0,2.26526e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.22812e+06,26.7238,26.7238,26.7238,20.016,0,0.047361,0,4.77977e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,453412,26.7082,26.7082,26.7082,20.016,0,0.014803,0,1.49049e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.66112e+06,26.9744,26.9744,26.9744,20.016,0,0.110768,0,1.15967e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.65114e+06,27.0137,27.0137,27.0137,20.016,0,0.15657,0,1.64849e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,3.75005e+06,27.0056,27.0056,27.0056,20.016,0,0.161334,0,1.69665e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,3.64064e+06,27.0021,27.0021,27.0021,20.016,0,0.156471,0,1.64469e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,444398,26.9673,26.9673,26.9673,20.016,0,0.014391,0,1.50507e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,26.9445,26.9445,26.9445,26.9445,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,772298,26.9083,26.9083,26.9083,21.4017,0,0.0323128,0,3.3455e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,878994,26.8585,26.8585,26.8585,20.016,0,0.0364995,0,3.75644e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.41732e+06,27.0689,27.0689,27.0689,20.016,0,0.0575805,0,6.11352e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.32168e+06,27.1475,27.1475,27.1475,20.016,0,0.0959209,0,1.02923e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.58117e+06,27.119,27.119,27.119,20.016,0,0.0632584,0,6.76055e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,3.89462e+06,27.0912,27.0912,27.0912,20.016,0,0.168315,0,1.79176e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,4.62345e+06,27.0543,27.0543,27.0543,20.016,0,0.202218,0,2.14142e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,5.32126e+06,27.0203,27.0203,27.0203,20.016,0,0.235422,0,2.481e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,5.90338e+06,26.9689,26.9689,26.9689,20.016,0,0.2645,0,2.767e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,2.93045e+06,26.8858,26.8858,26.8858,20.016,0,0.125187,0,1.29396e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,26.8641,26.8641,26.8641,26.8641,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,122747,26.8429,26.8429,26.8429,22.7553,0,0.00448822,0,460359
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,26.8056,26.8056,26.8056,26.8056,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.65629e+06,26.8319,26.8319,26.8319,20.016,0,0.0687017,0,7.05609e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.0821e+06,26.8659,26.8659,26.8659,20.016,0,0.088559,0,9.12712e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.19723e+06,26.9134,26.9134,26.9134,20.016,0,0.1356,0,1.40725e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,3.94547e+06,26.951,26.951,26.951,20.016,0,0.170012,0,1.77395e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.22539e+06,26.9404,26.9404,26.9404,20.016,0,0.1362,0,1.41897e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,4.55062e+06,26.9371,26.9371,26.9371,20.016,0,0.198678,0,2.06888e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.15183e+06,26.9241,26.9241,26.9241,20.016,0,0.227275,0,2.36224e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,5.46599e+06,26.9027,26.9027,26.9027,20.016,0,0.2423,0,2.51059e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,5.38976e+06,26.8781,26.8781,26.8781,20.016,0,0.238711,0,2.46457e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.39805e+06,26.8516,26.8516,26.8516,20.016,0,0.0981537,0,1.00948e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,26.8465,26.8465,26.8465,26.8465,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.36372e+06,26.8466,26.8466,26.8466,20.016,0,0.0542086,0,5.57163e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,1.86393e+06,26.8615,26.8615,26.8615,20.016,0,0.0747854,0,7.69781e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.33894e+06,26.8609,26.8609,26.8609,20.016,0,0.0962315,0,9.91176e+06
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,2.7405e+06,26.9056,26.9056,26.9056,20.016,0,0.114574,0,1.18766e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.68268e+06,26.9445,26.9445,26.9445,20.016,0,0.0661374,0,6.89443e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.03752e+06,26.9624,26.9624,26.9624,20.016,0,0.128195,0,1.33983e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.06036e+06,26.9679,26.9679,26.9679,20.016,0,0.175338,0,1.83397e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,3.90782e+06,26.9725,26.9725,26.9725,20.016,0,0.168331,0,1.76185e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,3.64058e+06,26.9746,26.9746,26.9746,20.016,0,0.156045,0,1.63376e+07
