Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.1037e+06,26.9644,26.9644,26.9644,20.016,0,0.0440156,0,4.60157e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,26.9598,26.9598,26.9598,26.9598,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,313444,26.9832,26.9832,26.9832,21.752,0,0.0125456,0,1.31653e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,465379,27.0233,27.0233,27.0233,20.016,0,0.0177395,0,1.87032e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,974465,27.07,27.07,27.07,20.016,0,0.0374553,0,3.97623e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.30818e+06,27.126,27.126,27.126,20.016,0,0.0940298,0,1.00595e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.68081e+06,27.1544,27.1544,27.1544,20.016,0,0.0658042,0,7.06764e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.08185e+06,27.1484,27.1484,27.1484,20.016,0,0.176057,0,1.88934e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,4.97342e+06,27.1253,27.1253,27.1253,20.016,0,0.217975,0,2.33161e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,5.45458e+06,27.0879,27.0879,27.0879,20.016,0,0.241291,0,2.5674e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.06684e+06,27.0408,27.0408,27.0408,20.016,0,0.271847,0,2.87327e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.57537e+06,26.9961,26.9961,26.9961,20.016,0,0.0609627,0,6.40231e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,26.9784,26.9784,26.9784,26.9784,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,100842,26.9381,26.9381,26.9381,22.801,0,0.00353076,0,366978
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,633887,26.6647,26.6647,26.6647,20.016,0,0.027158,0,2.71392e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,539635,26.5228,26.5228,26.5228,20.016,0,0.022732,0,2.22535e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,604023,26.5775,26.5775,26.5775,20.016,0,0.0241764,0,2.38884e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.42804e+06,26.7912,26.7912,26.7912,20.016,0,0.0554215,0,5.6554e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,892622,26.8013,26.8013,26.8013,20.016,0,0.0323856,0,3.306e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.23372e+06,26.9291,26.9291,26.9291,20.016,0,0.13692,0,1.42414e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,3.75492e+06,26.9659,26.9659,26.9659,20.016,0,0.161009,0,1.68361e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.40035e+06,26.9837,26.9837,26.9837,20.016,0,0.144883,0,1.51888e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,4.75581e+06,26.9414,26.9414,26.9414,20.016,0,0.208425,0,2.17175e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,878378,26.9348,26.9348,26.9348,20.016,0,0.029851,0,3.10744e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,26.9331,26.9331,26.9331,26.9331,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,331238,27.0079,27.0079,27.0079,21.7453,0,0.0129063,0,1.36362e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,379797,27.1038,27.1038,27.1038,22.384,0,0.0145193,0,1.54728e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,841927,27.1608,27.1608,27.1608,20.016,0,0.034066,0,3.66262e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.73765e+06,27.1233,27.1233,27.1233,20.016,0,0.0700376,0,7.48792e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.21662e+06,27.0563,27.0563,27.0563,20.016,0,0.048708,0,5.15953e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.3984e+06,27.0181,27.0181,27.0181,20.016,0,0.145114,0,1.5288e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,3.97883e+06,27.0092,27.0092,27.0092,20.016,0,0.171858,0,1.80826e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,3.95943e+06,27.0037,27.0037,27.0037,20.016,0,0.171187,0,1.79978e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.03652e+06,26.9868,26.9868,26.9868,20.016,0,0.174885,0,1.83421e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,542450,27.0242,27.0242,27.0242,20.016,0,0.0186088,0,1.96214e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,27.0501,27.0501,27.0501,27.0501,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,832045,26.8981,26.8981,26.8981,20.016,0,0.0350041,0,3.61744e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,949527,26.7949,26.7949,26.7949,20.016,0,0.0396705,0,4.04597e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.32918e+06,26.9504,26.9504,26.9504,20.016,0,0.0552139,0,5.76239e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,1.88255e+06,27.1293,27.1293,27.1293,20.016,0,0.0789461,0,8.4495e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.47556e+06,27.1375,27.1375,27.1375,20.016,0,0.0602277,0,6.45336e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,3.62633e+06,27.1433,27.1433,27.1433,20.016,0,0.155755,0,1.67023e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,4.53608e+06,27.1182,27.1182,27.1182,20.016,0,0.197752,0,2.1132e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.26469e+06,27.0827,27.0827,27.0827,20.016,0,0.232303,0,2.46997e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,5.97451e+06,27.0399,27.0399,27.0399,20.016,0,0.2676,0,2.82799e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,2.99799e+06,26.9443,26.9443,26.9443,20.016,0,0.128299,0,1.33743e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,26.921,26.921,26.921,26.921,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,164025,26.8756,26.8756,26.8756,22.778,0,0.00636071,0,654703
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,601565,26.6755,26.6755,26.6755,20.016,0,0.0256166,0,2.56478e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,1.98089e+06,26.7074,26.7074,26.7074,20.016,0,0.0864039,0,8.71874e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.50253e+06,26.8029,26.8029,26.8029,20.016,0,0.107217,0,1.09487e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.48146e+06,26.876,26.876,26.876,20.016,0,0.149267,0,1.54068e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.03222e+06,26.9413,26.9413,26.9413,20.016,0,0.174209,0,1.81521e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.21182e+06,26.9366,26.9366,26.9366,20.016,0,0.135805,0,1.41409e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.05181e+06,26.9206,26.9206,26.9206,20.016,0,0.222804,0,2.31463e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,5.61771e+06,26.8936,26.8936,26.8936,20.016,0,0.249668,0,2.58356e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.08554e+06,26.8735,26.8735,26.8735,20.016,0,0.272301,0,2.80948e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,6.65711e+06,26.8429,26.8429,26.8429,20.016,0,0.301384,0,3.0957e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,3.97928e+06,26.7906,26.7906,26.7906,20.016,0,0.173827,0,1.77181e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,26.7771,26.7771,26.7771,26.7771,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.08649e+06,26.7572,26.7572,26.7572,20.016,0,0.086414,0,8.75139e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.40592e+06,26.765,26.765,26.765,20.016,0,0.0995719,0,1.01093e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.09006e+06,26.7709,26.7709,26.7709,20.016,0,0.130727,0,1.32874e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,3.66643e+06,26.8193,26.8193,26.8193,20.016,0,0.157315,0,1.6103e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,2.71732e+06,26.8507,26.8507,26.8507,20.016,0,0.112953,0,1.16154e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.02604e+06,26.8648,26.8648,26.8648,20.016,0,0.174038,0,1.79336e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.34026e+06,26.8764,26.8764,26.8764,20.016,0,0.188813,0,1.94892e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,5.47207e+06,26.8756,26.8756,26.8756,20.016,0,0.242608,0,2.50391e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.13579e+06,26.8709,26.8709,26.8709,20.016,0,0.226509,0,2.33615e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.7514e+06,26.8721,26.8721,26.8721,20.016,0,0.068842,0,7.10133e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,26.8709,26.8709,26.8709,26.8709,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,234643,0,24.4184,24.4184,24.4184,20.016,0,0.00706459,0,519725
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,23.1943,23.1943,23.1943,23.1943,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,319263,23.9611,23.9611,23.9611,20.5457,0,0.0130158,0,806631
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,361967,25.3425,25.3425,25.3425,20.016,0,0.0146259,0,1.17891e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,46915.8,25.7678,25.7678,25.7678,20.016,0,0.000506821,0,43866.8
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,63063.1,25.805,25.805,25.805,20.016,0,0.0012123,0,105593
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,25.833,25.833,25.833,25.833,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,567871,26.1743,26.1743,26.1743,20.016,0,0.0209425,0,1.97476e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.0224e+06,26.8386,26.8386,26.8386,20.016,0,0.0389119,0,4.01177e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.26944e+06,27.0471,27.0471,27.0471,20.016,0,0.094467,0,9.99348e+06
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.3696e+06,27.1109,27.1109,27.1109,20.016,0,0.0974424,0,1.04021e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,599013,26.9734,26.9734,26.9734,20.016,0,0.0234703,0,2.45684e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,26.886,26.886,26.886,26.886,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,179209,26.8451,26.8451,26.8451,22.306,0,0.00691089,0,708803
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,980681,26.7055,26.7055,26.7055,20.016,0,0.0422712,0,4.25345e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.07547e+06,26.6623,26.6623,26.6623,20.016,0,0.0481733,0,4.81709e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.34125e+06,26.8602,26.8602,26.8602,20.016,0,0.0566472,0,5.84044e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,1.92878e+06,27.1233,27.1233,27.1233,20.016,0,0.0797291,0,8.52658e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.45456e+06,27.1095,27.1095,27.1095,20.016,0,0.0592476,0,6.3234e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,3.79263e+06,27.129,27.129,27.129,20.016,0,0.163654,0,1.75143e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,4.6177e+06,27.0792,27.0792,27.0792,20.016,0,0.201957,0,2.14634e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.2946e+06,27.0261,27.0261,27.0261,20.016,0,0.234016,0,2.46823e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.12369e+06,26.9744,26.9744,26.9744,20.016,0,0.274944,0,2.87853e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.05221e+06,26.8878,26.8878,26.8878,20.016,0,0.129959,0,1.34367e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,26.87,26.87,26.87,26.87,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,134018,26.8487,26.8487,26.8487,21.7295,0,0.00474823,0,487550
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,634608,26.7278,26.7278,26.7278,20.016,0,0.0271134,0,2.73693e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.44497e+06,26.7864,26.7864,26.7864,20.016,0,0.105981,0,1.08245e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.00023e+06,26.861,26.861,26.861,20.016,0,0.12888,0,1.3273e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,3.77344e+06,26.9166,26.9166,26.9166,20.016,0,0.162739,0,1.68965e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.19049e+06,26.9703,26.9703,26.9703,20.016,0,0.181417,0,1.89821e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.33409e+06,26.9625,26.9625,26.9625,20.016,0,0.141203,0,1.4758e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.13292e+06,26.9559,26.9559,26.9559,20.016,0,0.226387,0,2.36385e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,5.74214e+06,26.9372,26.9372,26.9372,20.016,0,0.255524,0,2.66089e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.17882e+06,26.9182,26.9182,26.9182,20.016,0,0.276634,0,2.87279e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,6.95698e+06,26.8771,26.8771,26.8771,20.016,0,0.315772,0,3.25972e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.31316e+06,26.8257,26.8257,26.8257,20.016,0,0.189428,0,1.94081e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,26.8208,26.8208,26.8208,26.8208,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.50382e+06,26.6131,26.6131,26.6131,20.016,0,0.0596849,0,5.93041e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.63512e+06,26.4975,26.4975,26.4975,20.016,0,0.111643,0,1.08869e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,6.26052e+06,26.5541,26.5541,26.5541,20.016,0,0.28458,0,2.79936e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,7.16087e+06,26.5898,26.5898,26.5898,20.016,0,0.328725,0,3.25129e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,7.60253e+06,26.6265,26.6265,26.6265,20.016,0,0.349445,0,3.47558e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,7.91654e+06,26.6536,26.6536,26.6536,20.016,0,0.364595,0,3.64106e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,7.39677e+06,26.6473,26.6473,26.6473,20.016,0,0.338339,0,3.37569e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,8.95866e+06,26.6429,26.6429,26.6429,20.016,0,0.418017,0,4.16785e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,9.70454e+06,26.647,26.647,26.647,20.016,0,0.456329,0,4.55268e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.00457e+07,26.6486,26.6486,26.6486,20.016,0,0.474163,0,4.73176e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,9.71577e+06,26.6387,26.6387,26.6387,20.016,0,0.457233,0,4.55597e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,7.33231e+06,26.6365,26.6365,26.6365,20.016,0,0.334832,0,3.33523e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,26.6287,26.6287,26.6287,26.6287,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.22801e+06,26.5994,26.5994,26.5994,20.016,0,0.0931689,0,9.23611e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.33607e+06,26.478,26.478,26.478,20.016,0,0.142673,0,1.38737e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,6.98905e+06,26.4688,26.4688,26.4688,20.016,0,0.320478,0,3.11132e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,7.55921e+06,26.5064,26.5064,26.5064,20.016,0,0.34943,0,3.41219e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,7.79254e+06,26.5626,26.5626,26.5626,20.016,0,0.359896,0,3.54498e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,7.83204e+06,26.5951,26.5951,26.5951,20.016,0,0.361326,0,3.57663e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,7.09865e+06,26.6099,26.6099,26.6099,20.016,0,0.324094,0,3.21529e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,8.35018e+06,26.615,26.615,26.615,20.016,0,0.387635,0,3.84866e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,8.87767e+06,26.6278,26.6278,26.6278,20.016,0,0.414138,0,4.11975e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,9.61694e+06,26.6315,26.6315,26.6315,20.016,0,0.452044,0,4.49937e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.02017e+07,26.6281,26.6281,26.6281,20.016,0,0.483073,0,4.80574e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,7.88931e+06,26.6214,26.6214,26.6214,20.016,0,0.364199,0,3.61952e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,26.6131,26.6131,26.6131,26.6131,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,425784,26.6597,26.6597,26.6597,20.016,0,0.0171977,0,1.7173e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,884364,26.571,26.571,26.571,20.016,0,0.0332682,0,3.27635e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.20749e+06,26.2891,26.2891,26.2891,20.016,0,0.184296,0,1.73939e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,4.60388e+06,26.3485,26.3485,26.3485,20.016,0,0.203159,0,1.93553e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,4.94563e+06,26.427,26.427,26.427,20.016,0,0.219361,0,2.11584e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,5.31701e+06,26.4907,26.4907,26.4907,20.016,0,0.237105,0,2.30975e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.01431e+06,26.5536,26.5536,26.5536,20.016,0,0.174541,0,1.7168e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.06043e+06,26.5576,26.5576,26.5576,20.016,0,0.224833,0,2.21284e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,5.73966e+06,26.5973,26.5973,26.5973,20.016,0,0.257336,0,2.54812e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,6.73268e+06,26.6458,26.6458,26.6458,20.016,0,0.305559,0,3.04793e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,6.64551e+06,26.6697,26.6697,26.6697,20.016,0,0.301241,0,3.0157e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,4.75447e+06,26.6713,26.6713,26.6713,20.016,0,0.209192,0,2.09471e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,26.6714,26.6714,26.6714,26.6714,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.20726e+06,26.6865,26.6865,26.6865,20.016,0,0.0479936,0,4.8174e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,1.84602e+06,26.6372,26.6372,26.6372,20.016,0,0.0758326,0,7.5544e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,5.74761e+06,26.6395,26.6395,26.6395,20.016,0,0.258759,0,2.57868e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,6.28779e+06,26.6787,26.6787,26.6787,20.016,0,0.28476,0,2.85461e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,6.44982e+06,26.6994,26.6994,26.6994,20.016,0,0.291647,0,2.9327e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,6.56115e+06,26.7139,26.7139,26.7139,20.016,0,0.29684,0,2.99137e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,5.90907e+06,26.7181,26.7181,26.7181,20.016,0,0.264521,0,2.66734e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,7.25178e+06,26.7079,26.7079,26.7079,20.016,0,0.331171,0,3.33435e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,7.8262e+06,26.7025,26.7025,26.7025,20.016,0,0.359735,0,3.61899e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,8.45602e+06,26.7013,26.7013,26.7013,20.016,0,0.391634,0,3.93924e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,9.16263e+06,26.6885,26.6885,26.6885,20.016,0,0.428673,0,4.30354e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,6.96483e+06,26.6818,26.6818,26.6818,20.016,0,0.318311,0,3.19235e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,26.6814,26.6814,26.6814,26.6814,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.30421e+06,26.5961,26.5961,26.5961,20.016,0,0.141955,0,1.40712e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.44278e+06,26.543,26.543,26.543,20.016,0,0.196327,0,1.92797e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,7.58111e+06,26.566,26.566,26.566,20.016,0,0.350306,0,3.45227e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,8.21044e+06,26.5967,26.5967,26.5967,20.016,0,0.381755,0,3.77979e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,8.43547e+06,26.6118,26.6118,26.6118,20.016,0,0.391899,0,3.88912e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,8.67976e+06,26.6441,26.6441,26.6441,20.016,0,0.403681,0,4.02567e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,7.99041e+06,26.643,26.643,26.643,20.016,0,0.368402,0,3.67326e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,9.43926e+06,26.6366,26.6366,26.6366,20.016,0,0.443163,0,4.41438e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.00687e+07,26.6402,26.6402,26.6402,20.016,0,0.475661,0,4.74066e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.0872e+07,26.6423,26.6423,26.6423,20.016,0,0.517765,0,5.16194e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.1398e+07,26.6285,26.6285,26.6285,20.016,0,0.546565,0,5.43773e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,9.22343e+06,26.6195,26.6195,26.6195,20.016,0,0.432734,0,4.29939e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,26.6113,26.6113,26.6113,26.6113,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,4.7791e+06,26.5849,26.5849,26.5849,20.016,0,0.215027,0,2.12753e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,6.41441e+06,26.544,26.544,26.544,20.016,0,0.292291,0,2.87088e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,9.28985e+06,26.5626,26.5626,26.5626,20.016,0,0.437838,0,4.31261e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,9.91964e+06,26.5859,26.5859,26.5859,20.016,0,0.470131,0,4.64715e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.00061e+07,26.5956,26.5956,26.5956,20.016,0,0.473381,0,4.68619e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.01246e+07,26.6218,26.6218,26.6218,20.016,0,0.478946,0,4.76016e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,9.35458e+06,26.6195,26.6195,26.6195,20.016,0,0.438659,0,4.3582e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.06389e+07,26.6141,26.6141,26.6141,20.016,0,0.50647,0,5.02781e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.14047e+07,26.6176,26.6176,26.6176,20.016,0,0.546804,0,5.43113e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.20768e+07,26.6192,26.6192,26.6192,20.016,0,0.582747,0,5.78949e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.26763e+07,26.6038,26.6038,26.6038,20.016,0,0.616054,0,6.10613e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.04992e+07,26.5991,26.5991,26.5991,20.016,0,0.499458,0,4.94699e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,26.5913,26.5913,26.5913,26.5913,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,5.74549e+06,26.5762,26.5762,26.5762,20.016,0,0.264357,0,2.61271e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,7.62404e+06,26.5378,26.5378,26.5378,20.016,0,0.352789,0,3.46177e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.00971e+07,26.5537,26.5537,26.5537,20.016,0,0.480152,0,4.72301e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.06544e+07,26.5896,26.5896,26.5896,20.016,0,0.50892,0,5.03343e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.07491e+07,26.6082,26.6082,26.6082,20.016,0,0.512609,0,5.08422e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.08037e+07,26.6215,26.6215,26.6215,20.016,0,0.515,0,5.11824e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,9.99026e+06,26.6168,26.6168,26.6168,20.016,0,0.471947,0,4.68704e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.12046e+07,26.6097,26.6097,26.6097,20.016,0,0.536758,0,5.32491e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.16476e+07,26.6126,26.6126,26.6126,20.016,0,0.560016,0,5.55813e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.22122e+07,26.6132,26.6132,26.6132,20.016,0,0.590235,0,5.85854e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.28088e+07,26.6034,26.6034,26.6034,20.016,0,0.623292,0,6.17747e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.05909e+07,26.5989,26.5989,26.5989,20.016,0,0.504212,0,4.99389e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,26.5909,26.5909,26.5909,26.5909,0,0,0,0
