Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.1365e+06,26.3836,26.3836,26.3836,20.016,0,0.285831,0,2.74117e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,7.41292e+06,26.3027,26.3027,26.3027,20.016,0,0.340937,0,3.22477e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.0747e+07,26.3198,26.3198,26.3198,20.016,0,0.514955,0,4.88383e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.10539e+07,26.3597,26.3597,26.3597,20.016,0,0.530951,0,5.06751e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.13752e+07,26.3957,26.3957,26.3957,20.016,0,0.54795,0,5.25945e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.11625e+07,26.4614,26.4614,26.4614,20.016,0,0.536027,0,5.198e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.02134e+07,26.486,26.486,26.486,20.016,0,0.485241,0,4.72355e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.12564e+07,26.4977,26.4977,26.4977,20.016,0,0.541249,0,5.27822e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.17238e+07,26.5268,26.5268,26.5268,20.016,0,0.565765,0,5.54217e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.23775e+07,26.5553,26.5553,26.5553,20.016,0,0.600437,0,5.90755e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.28152e+07,26.5621,26.5621,26.5621,20.016,0,0.624682,0,6.1524e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.06537e+07,26.5662,26.5662,26.5662,20.016,0,0.508182,0,5.00819e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,26.5586,26.5586,26.5586,26.5586,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.09513e+06,26.4225,26.4225,26.4225,20.016,0,0.233377,0,2.25467e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,6.91645e+06,26.3623,26.3623,26.3623,20.016,0,0.318335,0,3.03974e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,9.38999e+06,26.3881,26.3881,26.3881,20.016,0,0.444621,0,4.26254e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,9.62758e+06,26.4547,26.4547,26.4547,20.016,0,0.456338,0,4.42059e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,9.73449e+06,26.5202,26.5202,26.5202,20.016,0,0.460346,0,4.50497e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,9.9626e+06,26.5768,26.5768,26.5768,20.016,0,0.471372,0,4.65306e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,9.13444e+06,26.5833,26.5833,26.5833,20.016,0,0.427991,0,4.22891e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.03652e+07,26.5802,26.5802,26.5802,20.016,0,0.492832,0,4.86728e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.08859e+07,26.5904,26.5904,26.5904,20.016,0,0.519916,0,5.14278e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.13077e+07,26.5995,26.5995,26.5995,20.016,0,0.542025,0,5.36883e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.09587e+07,26.5989,26.5989,26.5989,20.016,0,0.523749,0,5.18739e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,8.58112e+06,26.6004,26.6004,26.6004,20.016,0,0.398489,0,3.94767e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,26.5933,26.5933,26.5933,26.5933,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,2.88808e+06,26.5814,26.5814,26.5814,20.016,0,0.127393,0,1.25875e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.28798e+06,26.5034,26.5034,26.5034,20.016,0,0.140367,0,1.37006e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,6.76544e+06,26.51,26.51,26.51,20.016,0,0.309097,0,3.01996e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,7.76014e+06,26.5465,26.5465,26.5465,20.016,0,0.358225,0,3.51977e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,8.64177e+06,26.5748,26.5748,26.5748,20.016,0,0.402822,0,3.97512e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,9.028e+06,26.6134,26.6134,26.6134,20.016,0,0.42247,0,4.19356e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,8.37311e+06,26.6134,26.6134,26.6134,20.016,0,0.388762,0,3.85892e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,9.76629e+06,26.6063,26.6063,26.6063,20.016,0,0.46121,0,4.57311e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.01476e+07,26.6114,26.6114,26.6114,20.016,0,0.48073,0,4.77034e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.09062e+07,26.6157,26.6157,26.6157,20.016,0,0.520293,0,5.16627e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.00452e+07,26.6115,26.6115,26.6115,20.016,0,0.475521,0,4.71874e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,7.11104e+06,26.6071,26.6071,26.6071,20.016,0,0.324614,0,3.21909e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,26.5912,26.5912,26.5912,26.5912,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.30579e+06,26.5203,26.5203,26.5203,20.016,0,0.191911,0,1.88076e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,5.734e+06,26.4705,26.4705,26.4705,20.016,0,0.259323,0,2.5184e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,8.62386e+06,26.4966,26.4966,26.4966,20.016,0,0.404453,0,3.9436e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,9.2386e+06,26.5574,26.5574,26.5574,20.016,0,0.43552,0,4.28651e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,9.43634e+06,26.5997,26.5997,26.5997,20.016,0,0.444298,0,4.40107e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,9.54148e+06,26.6197,26.6197,26.6197,20.016,0,0.449152,0,4.46262e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,8.81348e+06,26.6237,26.6237,26.6237,20.016,0,0.411274,0,4.08875e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.00948e+07,26.6203,26.6203,26.6203,20.016,0,0.478361,0,4.75321e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.07207e+07,26.6269,26.6269,26.6269,20.016,0,0.510716,0,5.07984e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.13482e+07,26.6298,26.6298,26.6298,20.016,0,0.5436,0,5.4093e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.19181e+07,26.6197,26.6197,26.6197,20.016,0,0.574744,0,5.71043e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,9.79843e+06,26.6144,26.6144,26.6144,20.016,0,0.462483,0,4.59135e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,26.6062,26.6062,26.6062,26.6062,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,3.97442e+06,26.5643,26.5643,26.5643,20.016,0,0.179079,0,1.76605e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,5.74676e+06,26.507,26.507,26.507,20.016,0,0.257749,0,2.5173e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,8.80075e+06,26.522,26.522,26.522,20.016,0,0.411462,0,4.0277e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,9.972e+06,26.5553,26.5553,26.5553,20.016,0,0.472374,0,4.64761e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.01081e+07,26.5757,26.5757,26.5757,20.016,0,0.478988,0,4.72734e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.02631e+07,26.5965,26.5965,26.5965,20.016,0,0.486779,0,4.81946e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,9.56723e+06,26.597,26.597,26.597,20.016,0,0.450242,0,4.45808e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.08959e+07,26.5932,26.5932,26.5932,20.016,0,0.520783,0,5.15354e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.14859e+07,26.6003,26.6003,26.6003,20.016,0,0.551774,0,5.46613e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.21162e+07,26.603,26.603,26.603,20.016,0,0.585352,0,5.80112e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.26567e+07,26.5946,26.5946,26.5946,20.016,0,0.615244,0,6.08958e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.05606e+07,26.5931,26.5931,26.5931,20.016,0,0.502763,0,4.97512e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,26.5847,26.5847,26.5847,26.5847,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,48039,26.5854,26.5854,26.5854,23.3004,0,0.00124629,0,123195
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,26.5874,26.5874,26.5874,26.5874,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,7.28904e+06,26.4103,26.4103,26.4103,20.016,0,0.344395,0,3.3187e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.0621e+07,26.3487,26.3487,26.3487,20.016,0,0.510173,0,4.86114e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.23179e+07,26.3746,26.3746,26.3746,20.016,0,0.601471,0,5.75403e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.22805e+07,26.4357,26.4357,26.4357,20.016,0,0.598336,0,5.77901e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.22606e+07,26.4958,26.4958,26.4958,20.016,0,0.595532,0,5.80602e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.23528e+07,26.534,26.534,26.534,20.016,0,0.599824,0,5.88223e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.16978e+07,26.5525,26.5525,26.5525,20.016,0,0.563879,0,5.54549e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.28164e+07,26.5574,26.5574,26.5574,20.016,0,0.625338,0,6.1545e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.3354e+07,26.5704,26.5704,26.5704,20.016,0,0.654265,0,6.45203e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.39016e+07,26.5782,26.5782,26.5782,20.016,0,0.684014,0,6.75334e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.43605e+07,26.5735,26.5735,26.5735,20.016,0,0.710055,0,7.0055e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.21721e+07,26.5756,26.5756,26.5756,20.016,0,0.589152,0,5.81447e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,26.5683,26.5683,26.5683,26.5683,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,6.86409e+06,26.532,26.532,26.532,20.016,0,0.321338,0,3.1554e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,9.71826e+06,26.4911,26.4911,26.4911,20.016,0,0.460859,0,4.48981e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.1878e+07,26.5124,26.5124,26.5124,20.016,0,0.575793,0,5.62801e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.23615e+07,26.5438,26.5438,26.5438,20.016,0,0.601543,0,5.90808e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.2361e+07,26.5567,26.5567,26.5567,20.016,0,0.600318,0,5.90765e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.25436e+07,26.5841,26.5841,26.5841,20.016,0,0.609621,0,6.02432e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.18556e+07,26.5826,26.5826,26.5826,20.016,0,0.572163,0,5.65283e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.30495e+07,26.5753,26.5753,26.5753,20.016,0,0.637967,0,6.29592e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.3517e+07,26.582,26.582,26.582,20.016,0,0.663188,0,6.5515e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.42425e+07,26.5871,26.5871,26.5871,20.016,0,0.703006,0,6.95031e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.47579e+07,26.5758,26.5758,26.5758,20.016,0,0.732415,0,7.22861e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.18793e+07,26.5744,26.5744,26.5744,20.016,0,0.572352,0,5.64772e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,6.90729e+06,26.5291,26.5291,26.5291,20.016,0,0.323995,0,3.18004e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.05064e+07,26.4851,26.4851,26.4851,20.016,0,0.502124,0,4.88734e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.26167e+07,26.5067,26.5067,26.5067,20.016,0,0.616092,0,6.01663e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.31082e+07,26.5383,26.5383,26.5383,20.016,0,0.642671,0,6.30669e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.32456e+07,26.5491,26.5491,26.5491,20.016,0,0.649097,0,6.38027e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.34814e+07,26.576,26.576,26.576,20.016,0,0.661645,0,6.53038e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.27307e+07,26.5734,26.5734,26.5734,20.016,0,0.62023,0,6.11919e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.38769e+07,26.5663,26.5663,26.5663,20.016,0,0.684323,0,6.74422e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.43951e+07,26.5729,26.5729,26.5729,20.016,0,0.712673,0,7.03065e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.49865e+07,26.5769,26.5769,26.5769,20.016,0,0.745308,0,7.35709e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.55223e+07,26.5687,26.5687,26.5687,20.016,0,0.776156,0,7.65206e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.33816e+07,26.5671,26.5671,26.5671,20.016,0,0.655802,0,6.46391e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,26.56,26.56,26.56,26.56,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,8.17671e+06,26.5712,26.5712,26.5712,20.016,0,0.387267,0,3.827e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.18822e+07,26.535,26.535,26.535,20.016,0,0.57559,0,5.64572e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.36418e+07,26.5412,26.5412,26.5412,20.016,0,0.672246,0,6.59983e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.4043e+07,26.5636,26.5636,26.5636,20.016,0,0.694259,0,6.83927e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.4029e+07,26.5686,26.5686,26.5686,20.016,0,0.692433,0,6.82653e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.40319e+07,26.5791,26.5791,26.5791,20.016,0,0.692275,0,6.83588e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.32945e+07,26.5727,26.5727,26.5727,20.016,0,0.651305,0,6.42504e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.43414e+07,26.5662,26.5662,26.5662,20.016,0,0.710361,0,7.00062e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.4702e+07,26.5705,26.5705,26.5705,20.016,0,0.73003,0,7.19927e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.53061e+07,26.5753,26.5753,26.5753,20.016,0,0.763612,0,7.53588e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.56634e+07,26.5648,26.5648,26.5648,20.016,0,0.784407,0,7.7288e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.37258e+07,26.5668,26.5668,26.5668,20.016,0,0.675104,0,6.65385e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,26.5596,26.5596,26.5596,26.5596,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,8.07627e+06,26.5342,26.5342,26.5342,20.016,0,0.382641,0,3.75993e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.10605e+07,26.5015,26.5015,26.5015,20.016,0,0.531432,0,5.18584e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.3088e+07,26.518,26.518,26.518,20.016,0,0.64174,0,6.27801e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.35432e+07,26.5537,26.5537,26.5537,20.016,0,0.666265,0,6.55369e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.33157e+07,26.5624,26.5624,26.5624,20.016,0,0.652311,0,6.42486e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.37227e+07,26.5802,26.5802,26.5802,20.016,0,0.674955,0,6.66593e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.28407e+07,26.5739,26.5739,26.5739,20.016,0,0.626158,0,6.17817e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.37956e+07,26.5675,26.5675,26.5675,20.016,0,0.679613,0,6.69902e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.42612e+07,26.572,26.572,26.572,20.016,0,0.705047,0,6.95441e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.48239e+07,26.5772,26.5772,26.5772,20.016,0,0.736083,0,7.26632e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.52603e+07,26.567,26.567,26.567,20.016,0,0.761286,0,7.50343e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.31824e+07,26.5704,26.5704,26.5704,20.016,0,0.644728,0,6.358e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,26.5632,26.5632,26.5632,26.5632,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,7.14762e+06,26.427,26.427,26.427,20.016,0,0.338025,0,3.26635e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.08675e+07,26.3668,26.3668,26.3668,20.016,0,0.520586,0,4.97456e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.21489e+07,26.3832,26.3832,26.3832,20.016,0,0.590212,0,5.65384e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.16813e+07,26.4286,26.4286,26.4286,20.016,0,0.564559,0,5.44689e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.23158e+07,26.4687,26.4687,26.4687,20.016,0,0.598248,0,5.80799e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.19537e+07,26.5023,26.5023,26.5023,20.016,0,0.57862,0,5.64674e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.08372e+07,26.5318,26.5318,26.5318,20.016,0,0.517977,0,5.07789e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.26505e+07,26.542,26.542,26.542,20.016,0,0.616436,0,6.05262e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.32894e+07,26.5588,26.5588,26.5588,20.016,0,0.651083,0,6.40929e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.37388e+07,26.5658,26.5658,26.5658,20.016,0,0.675352,0,6.65521e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.32132e+07,26.5654,26.5654,26.5654,20.016,0,0.646535,0,6.3709e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.04693e+07,26.5675,26.5675,26.5675,20.016,0,0.4974,0,4.90294e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,26.5575,26.5575,26.5575,26.5575,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,5.45883e+06,26.6119,26.6119,26.6119,20.016,0,0.251851,0,2.50161e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,7.75699e+06,26.5682,26.5682,26.5682,20.016,0,0.357387,0,3.52341e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.04084e+07,26.5636,26.5636,26.5636,20.016,0,0.49507,0,4.87704e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.04766e+07,26.5854,26.5854,26.5854,20.016,0,0.498565,0,4.92788e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.08432e+07,26.6008,26.6008,26.6008,20.016,0,0.517782,0,5.12974e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.14988e+07,26.6157,26.6157,26.6157,20.016,0,0.552823,0,5.48934e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.09257e+07,26.6039,26.6039,26.6039,20.016,0,0.52236,0,5.17757e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.20614e+07,26.5998,26.5998,26.5998,20.016,0,0.584018,0,5.78508e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.25068e+07,26.6036,26.6036,26.6036,20.016,0,0.60769,0,6.02301e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.2915e+07,26.606,26.606,26.606,20.016,0,0.629517,0,6.24166e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.24567e+07,26.5981,26.5981,26.5981,20.016,0,0.604871,0,5.99011e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,9.23991e+06,26.5974,26.5974,26.5974,20.016,0,0.433042,0,4.28802e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,26.5871,26.5871,26.5871,26.5871,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,5.9034e+06,26.6062,26.6062,26.6062,20.016,0,0.272531,0,2.70503e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,8.22664e+06,26.565,26.565,26.565,20.016,0,0.383116,0,3.77505e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.08231e+07,26.5694,26.5694,26.5694,20.016,0,0.518778,0,5.11515e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.13709e+07,26.5864,26.5864,26.5864,20.016,0,0.547562,0,5.41296e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.15037e+07,26.5917,26.5917,26.5917,20.016,0,0.553586,0,5.47686e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.16435e+07,26.6107,26.6107,26.6107,20.016,0,0.560658,0,5.56292e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.08732e+07,26.6061,26.6061,26.6061,20.016,0,0.519415,0,5.15014e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.20936e+07,26.5988,26.5988,26.5988,20.016,0,0.585625,0,5.80014e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.25704e+07,26.6013,26.6013,26.6013,20.016,0,0.610882,0,6.05258e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.33131e+07,26.6057,26.6057,26.6057,20.016,0,0.650986,0,6.45424e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.38243e+07,26.5948,26.5948,26.5948,20.016,0,0.679701,0,6.72775e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.17004e+07,26.5917,26.5917,26.5917,20.016,0,0.563338,0,5.57337e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,26.5834,26.5834,26.5834,26.5834,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,6.66506e+06,26.5322,26.5322,26.5322,20.016,0,0.31152,0,3.05896e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,9.24698e+06,26.4863,26.4863,26.4863,20.016,0,0.435738,0,4.24194e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.16816e+07,26.5052,26.5052,26.5052,20.016,0,0.564926,0,5.51558e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.22376e+07,26.5388,26.5388,26.5388,20.016,0,0.594614,0,5.83554e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.24714e+07,26.5642,26.5642,26.5642,20.016,0,0.606176,0,5.97221e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.25993e+07,26.5868,26.5868,26.5868,20.016,0,0.612723,0,6.05746e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.18401e+07,26.5854,26.5854,26.5854,20.016,0,0.571394,0,5.64766e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.30203e+07,26.5807,26.5807,26.5807,20.016,0,0.636423,0,6.28586e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.34652e+07,26.5846,26.5846,26.5846,20.016,0,0.660366,0,6.52625e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.42186e+07,26.5888,26.5888,26.5888,20.016,0,0.701692,0,6.93912e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.45936e+07,26.5776,26.5776,26.5776,20.016,0,0.723133,0,7.13895e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.25557e+07,26.5763,26.5763,26.5763,20.016,0,0.610116,0,6.02206e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,26.5684,26.5684,26.5684,26.5684,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,6.90912e+06,26.4555,26.4555,26.4555,20.016,0,0.324253,0,3.1471e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.05145e+07,26.4013,26.4013,26.4013,20.016,0,0.503316,0,4.83556e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.24688e+07,26.4278,26.4278,26.4278,20.016,0,0.608454,0,5.86959e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.24023e+07,26.4918,26.4918,26.4918,20.016,0,0.60285,0,5.87371e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.29221e+07,26.5365,26.5365,26.5365,20.016,0,0.631003,0,6.19056e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.32496e+07,26.5743,26.5743,26.5743,20.016,0,0.648698,0,6.40096e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.25601e+07,26.5726,26.5726,26.5726,20.016,0,0.610823,0,6.02562e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.37227e+07,26.5653,26.5653,26.5653,20.016,0,0.675695,0,6.65813e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.43049e+07,26.5717,26.5717,26.5717,20.016,0,0.707587,0,6.97922e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.4809e+07,26.5744,26.5744,26.5744,20.016,0,0.735263,0,7.25514e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.54117e+07,26.5647,26.5647,26.5647,20.016,0,0.769982,0,7.58656e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.34003e+07,26.5667,26.5667,26.5667,20.016,0,0.656958,0,6.47492e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,26.5592,26.5592,26.5592,26.5592,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,347724,26.5285,26.5285,26.5285,20.016,0,0.0137436,0,1.34664e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,513965,26.4905,26.4905,26.4905,20.016,0,0.0213219,0,2.07701e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,692810,26.4744,26.4744,26.4744,20.016,0,0.0296175,0,2.87791e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,26.47,26.47,26.47,26.47,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,46643.3,26.472,26.472,26.472,22.1674,0,0.00100979,0,98113.6
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,119679,26.4898,26.4898,26.4898,20.016,0,0.0037092,0,361369
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,26.5042,26.5042,26.5042,26.5042,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,26.5042,26.5042,26.5042,26.5042,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,26.5042,26.5042,26.5042,26.5042,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,26.5042,26.5042,26.5042,26.5042,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,26.5042,26.5042,26.5042,26.5042,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,20365.4,26.5043,26.5043,26.5043,24.3414,0,0.00031939,0,31180.2
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,426467,26.5151,26.5151,26.5151,20.016,0,0.0173001,0,1.69164e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,556748,26.5248,26.5248,26.5248,20.016,0,0.0232737,0,2.27915e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,666927,26.5164,26.5164,26.5164,20.016,0,0.0283928,0,2.77685e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,26.5043,26.5043,26.5043,26.5043,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,8.09293e+06,26.3395,26.3395,26.3395,20.016,0,0.384453,0,3.66788e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.33011e+07,26.2881,26.2881,26.2881,20.016,0,0.656453,0,6.19514e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.4437e+07,26.3113,26.3113,26.3113,20.016,0,0.71998,0,6.81918e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.43264e+07,26.3691,26.3691,26.3691,20.016,0,0.712842,0,6.81356e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.40013e+07,26.4036,26.4036,26.4036,20.016,0,0.69272,0,6.65731e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.39024e+07,26.4488,26.4488,26.4488,20.016,0,0.686697,0,6.64612e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.29182e+07,26.4696,26.4696,26.4696,20.016,0,0.631608,0,6.1327e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.3963e+07,26.4937,26.4937,26.4937,20.016,0,0.690096,0,6.72572e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.44526e+07,26.5273,26.5273,26.5273,20.016,0,0.716712,0,7.02126e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.50739e+07,26.5413,26.5413,26.5413,20.016,0,0.750938,0,7.37243e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.54988e+07,26.544,26.544,26.544,20.016,0,0.775297,0,7.61469e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.33037e+07,26.5506,26.5506,26.5506,20.016,0,0.651369,0,6.40404e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,26.5438,26.5438,26.5438,26.5438,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,6.56292e+06,26.4969,26.4969,26.4969,20.016,0,0.306281,0,2.99073e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.04172e+07,26.4449,26.4449,26.4449,20.016,0,0.497667,0,4.81389e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.23306e+07,26.4692,26.4692,26.4692,20.016,0,0.600711,0,5.83242e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.27302e+07,26.5232,26.5232,26.5232,20.016,0,0.621816,0,6.08797e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.28516e+07,26.5563,26.5563,26.5563,20.016,0,0.62724,0,6.17222e+07
