Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.30746e+07,26.5754,26.5754,26.5754,20.016,0,0.639063,0,6.30688e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.23144e+07,26.5746,26.5746,26.5746,20.016,0,0.597346,0,5.89446e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.33891e+07,26.5704,26.5704,26.5704,20.016,0,0.657038,0,6.47928e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.38904e+07,26.5756,26.5756,26.5756,20.016,0,0.684263,0,6.75314e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.44068e+07,26.5801,26.5801,26.5801,20.016,0,0.712559,0,7.03726e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.41944e+07,26.5712,26.5712,26.5712,20.016,0,0.700899,0,6.91266e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.13595e+07,26.5707,26.5707,26.5707,20.016,0,0.544767,0,5.37244e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,26.559,26.559,26.559,26.559,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,6.39066e+06,26.5905,26.5905,26.5905,20.016,0,0.29747,0,2.94608e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,9.96095e+06,26.5469,26.5469,26.5469,20.016,0,0.473129,0,4.64915e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.19204e+07,26.5525,26.5525,26.5525,20.016,0,0.577527,0,5.67971e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.24281e+07,26.5789,26.5789,26.5789,20.016,0,0.604711,0,5.97104e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.22654e+07,26.5869,26.5869,26.5869,20.016,0,0.594568,0,5.87804e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.26768e+07,26.5991,26.5991,26.5991,20.016,0,0.617005,0,6.1112e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.11776e+07,26.6021,26.6021,26.6021,20.016,0,0.535386,0,5.30517e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.28673e+07,26.5919,26.5919,26.5919,20.016,0,0.62777,0,6.21097e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.33372e+07,26.5942,26.5942,26.5942,20.016,0,0.653341,0,6.4663e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.33945e+07,26.594,26.594,26.594,20.016,0,0.656198,0,6.49439e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.29613e+07,26.5873,26.5873,26.5873,20.016,0,0.632683,0,6.25525e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.15606e+07,26.5991,26.5991,26.5991,20.016,0,0.554936,0,5.4964e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,26.5994,26.5994,26.5994,26.5994,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.03939e+06,26.5991,26.5991,26.5991,20.016,0,0.279157,0,2.76793e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,9.26585e+06,26.5538,26.5538,26.5538,20.016,0,0.436568,0,4.29441e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.16402e+07,26.5602,26.5602,26.5602,20.016,0,0.56249,0,5.53833e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.2125e+07,26.585,26.585,26.585,20.016,0,0.588195,0,5.81342e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.2251e+07,26.5944,26.5944,26.5944,20.016,0,0.593966,0,5.87882e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.2389e+07,26.605,26.605,26.605,20.016,0,0.601085,0,5.95886e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.15723e+07,26.5964,26.5964,26.5964,20.016,0,0.556866,0,5.51332e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.2765e+07,26.5883,26.5883,26.5883,20.016,0,0.622314,0,6.15366e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.32825e+07,26.5913,26.5913,26.5913,20.016,0,0.650165,0,6.43203e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.39564e+07,26.5942,26.5942,26.5942,20.016,0,0.68689,0,6.79828e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.41269e+07,26.5819,26.5819,26.5819,20.016,0,0.696586,0,6.88135e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.21108e+07,26.5804,26.5804,26.5804,20.016,0,0.585386,0,5.78153e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,26.5728,26.5728,26.5728,26.5728,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,6.31218e+06,26.5482,26.5482,26.5482,20.016,0,0.292754,0,2.88046e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,9.29434e+06,26.5085,26.5085,26.5085,20.016,0,0.438246,0,4.28101e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.1603e+07,26.5269,26.5269,26.5269,20.016,0,0.560636,0,5.49204e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.21433e+07,26.5551,26.5551,26.5551,20.016,0,0.589488,0,5.7997e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.22992e+07,26.5653,26.5653,26.5653,20.016,0,0.596814,0,5.88092e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.24991e+07,26.5888,26.5888,26.5888,20.016,0,0.607187,0,6.00454e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.18168e+07,26.5857,26.5857,26.5857,20.016,0,0.570127,0,5.63541e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.30739e+07,26.5793,26.5793,26.5793,20.016,0,0.639373,0,6.31367e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.36939e+07,26.5839,26.5839,26.5839,20.016,0,0.673103,0,6.65144e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.43189e+07,26.5864,26.5864,26.5864,20.016,0,0.707337,0,6.99232e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.47474e+07,26.5731,26.5731,26.5731,20.016,0,0.731859,0,7.22009e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.27609e+07,26.5736,26.5736,26.5736,20.016,0,0.621463,0,6.1315e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,26.5659,26.5659,26.5659,26.5659,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,98962.6,26.5762,26.5762,26.5762,22.1993,0,0.00319634,0,315665
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,351717,26.6365,26.6365,26.6365,20.016,0,0.0138693,0,1.38229e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,461090,26.7022,26.7022,26.7022,20.016,0,0.0188188,0,1.89318e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,26.72,26.72,26.72,26.72,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,68076.4,26.7202,26.7202,26.7202,22.2507,0,0.00183515,0,185113
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,26.7211,26.7211,26.7211,26.7211,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,7.86051e+06,26.507,26.507,26.507,20.016,0,0.372528,0,3.65115e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.06926e+07,26.4583,26.4583,26.4583,20.016,0,0.510238,0,4.94558e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.34023e+07,26.4627,26.4627,26.4627,20.016,0,0.659166,0,6.39349e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.31343e+07,26.499,26.499,26.499,20.016,0,0.643838,0,6.28003e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.36207e+07,26.5247,26.5247,26.5247,20.016,0,0.670329,0,6.56439e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.46997e+07,26.5507,26.5507,26.5507,20.016,0,0.731543,0,7.1924e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.4052e+07,26.5525,26.5525,26.5525,20.016,0,0.695784,0,6.84265e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.5114e+07,26.554,26.554,26.554,20.016,0,0.756386,0,7.44034e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.56792e+07,26.5603,26.5603,26.5603,20.016,0,0.787617,0,7.75502e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.60597e+07,26.5646,26.5646,26.5646,20.016,0,0.808139,0,7.96233e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.62817e+07,26.5564,26.5564,26.5564,20.016,0,0.82082,0,8.0772e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.42499e+07,26.5626,26.5626,26.5626,20.016,0,0.704944,0,6.94349e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,26.5554,26.5554,26.5554,26.5554,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,7.59827e+06,26.5334,26.5334,26.5334,20.016,0,0.356676,0,3.50185e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.04466e+07,26.5,26.5,26.5,20.016,0,0.498175,0,4.86002e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.27008e+07,26.5165,26.5165,26.5165,20.016,0,0.619999,0,6.06391e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.32191e+07,26.5509,26.5509,26.5509,20.016,0,0.647777,0,6.36909e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.3454e+07,26.5711,26.5711,26.5711,20.016,0,0.660299,0,6.51219e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.37752e+07,26.58,26.58,26.58,20.016,0,0.678688,0,6.70265e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.30511e+07,26.5728,26.5728,26.5728,20.016,0,0.639334,0,6.30704e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.4113e+07,26.5656,26.5656,26.5656,20.016,0,0.69905,0,6.88852e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.4431e+07,26.568,26.568,26.568,20.016,0,0.715683,0,7.05504e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.50087e+07,26.5733,26.5733,26.5733,20.016,0,0.747194,0,7.37166e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.52615e+07,26.5725,26.5725,26.5725,20.016,0,0.761574,0,7.51259e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.28076e+07,26.5636,26.5636,26.5636,20.016,0,0.624345,0,6.15056e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,26.556,26.556,26.556,26.556,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,6.61763e+06,26.452,26.452,26.452,20.016,0,0.308163,0,2.98784e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,9.37448e+06,26.3995,26.3995,26.3995,20.016,0,0.442698,0,4.25197e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.1748e+07,26.423,26.423,26.423,20.016,0,0.569167,0,5.48648e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.22278e+07,26.4824,26.4824,26.4824,20.016,0,0.594498,0,5.78393e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.26418e+07,26.5371,26.5371,26.5371,20.016,0,0.615935,0,6.04327e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.28347e+07,26.5582,26.5582,26.5582,20.016,0,0.626531,0,6.16701e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.22565e+07,26.5647,26.5647,26.5647,20.016,0,0.595405,0,5.8664e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.34078e+07,26.5636,26.5636,26.5636,20.016,0,0.65927,0,6.49462e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.3973e+07,26.569,26.569,26.569,20.016,0,0.689736,0,6.80029e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.44788e+07,26.5732,26.5732,26.5732,20.016,0,0.71697,0,7.07337e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.47889e+07,26.5736,26.5736,26.5736,20.016,0,0.73447,0,7.24649e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.23653e+07,26.5661,26.5661,26.5661,20.016,0,0.599864,0,5.91165e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,26.5588,26.5588,26.5588,26.5588,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,6.39081e+06,26.5204,26.5204,26.5204,20.016,0,0.29697,0,2.90953e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,9.25091e+06,26.4726,26.4726,26.4726,20.016,0,0.435688,0,4.23253e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.18184e+07,26.4953,26.4953,26.4953,20.016,0,0.572277,0,5.57886e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.24951e+07,26.529,26.529,26.529,20.016,0,0.608545,0,5.96332e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.28557e+07,26.5496,26.5496,26.5496,20.016,0,0.627571,0,6.16913e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.30371e+07,26.5716,26.5716,26.5716,20.016,0,0.637496,0,6.28776e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.23914e+07,26.5694,26.5694,26.5694,20.016,0,0.602672,0,5.94232e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.35046e+07,26.5651,26.5651,26.5651,20.016,0,0.664683,0,6.54943e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.41259e+07,26.5714,26.5714,26.5714,20.016,0,0.698283,0,6.88711e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.47394e+07,26.5769,26.5769,26.5769,20.016,0,0.731679,0,7.22257e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.49618e+07,26.576,26.576,26.576,20.016,0,0.744223,0,7.34541e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.25123e+07,26.5684,26.5684,26.5684,20.016,0,0.60784,0,5.99232e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,6.26503e+06,26.4784,26.4784,26.4784,20.016,0,0.292055,0,2.84367e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,9.72433e+06,26.4134,26.4134,26.4134,20.016,0,0.460565,0,4.43319e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.22617e+07,26.4295,26.4295,26.4295,20.016,0,0.59674,0,5.75811e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.27565e+07,26.469,26.469,26.469,20.016,0,0.623407,0,6.05253e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.31954e+07,26.5218,26.5218,26.5218,20.016,0,0.646607,0,6.32938e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.36151e+07,26.5568,26.5568,26.5568,20.016,0,0.669899,0,6.59254e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.2773e+07,26.5601,26.5601,26.5601,20.016,0,0.623301,0,6.13695e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.36614e+07,26.5485,26.5485,26.5485,20.016,0,0.672483,0,6.60947e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.42839e+07,26.5525,26.5525,26.5525,20.016,0,0.707032,0,6.95327e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.5093e+07,26.561,26.561,26.561,20.016,0,0.751972,0,7.40492e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.53028e+07,26.5681,26.5681,26.5681,20.016,0,0.763681,0,7.52829e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.2401e+07,26.5616,26.5616,26.5616,20.016,0,0.601016,0,5.91889e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,26.5553,26.5553,26.5553,26.5553,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,130136,26.5698,26.5698,26.5698,23.2857,0,0.00487677,0,481941
08/05/2009 18:00,8,5,3,18,0,35,17,0,379787,26.6663,26.6663,26.6663,20.016,0,0.0151209,0,1.51319e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,373851,26.7318,26.7318,26.7318,20.016,0,0.0148531,0,1.5008e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,26.748,26.748,26.748,26.748,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,57828.9,26.7481,26.7481,26.7481,22.26,0,0.00149608,0,151536
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,171707,26.7499,26.7499,26.7499,20.016,0,0.00599924,0,607829
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,123439,26.7526,26.7526,26.7526,20.016,0,0.00385887,0,391123
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,26.7536,26.7536,26.7536,26.7536,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,26.7536,26.7536,26.7536,26.7536,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,26.7536,26.7536,26.7536,26.7536,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,26.7536,26.7536,26.7536,26.7536,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,256962,26.7464,26.7464,26.7464,20.016,0,0.0096343,0,975466
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,577621,26.7258,26.7258,26.7258,20.016,0,0.0241695,0,2.43999e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,702171,26.7042,26.7042,26.7042,20.016,0,0.0299544,0,3.01422e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,711883,26.6852,26.6852,26.6852,20.016,0,0.0304153,0,3.05193e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,315498,26.6729,26.6729,26.6729,20.016,0,0.012249,0,1.22682e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,26.6677,26.6677,26.6677,26.6677,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,26.6677,26.6677,26.6677,26.6677,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,26.6677,26.6677,26.6677,26.6677,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,26.6677,26.6677,26.6677,26.6677,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,26.6677,26.6677,26.6677,26.6677,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,26.6677,26.6677,26.6677,26.6677,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,26.6677,26.6677,26.6677,26.6677,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,26.6677,26.6677,26.6677,26.6677,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,26.6677,26.6677,26.6677,26.6677,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,26.6677,26.6677,26.6677,26.6677,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,9.61489e+06,26.3778,26.3778,26.3778,20.016,0,0.46085,0,4.42615e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.41712e+07,26.3409,26.3409,26.3409,20.016,0,0.703989,0,6.69979e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.55747e+07,26.3519,26.3519,26.3519,20.016,0,0.784307,0,7.47644e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.55536e+07,26.3899,26.3899,26.3899,20.016,0,0.782498,0,7.50395e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.5352e+07,26.441,26.441,26.441,20.016,0,0.769671,0,7.44002e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.52155e+07,26.4758,26.4758,26.4758,20.016,0,0.761669,0,7.40274e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.45318e+07,26.5026,26.5026,26.5026,20.016,0,0.723042,0,7.05644e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.55001e+07,26.5137,26.5137,26.5137,20.016,0,0.778821,0,7.61386e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.59488e+07,26.5306,26.5306,26.5306,20.016,0,0.803257,0,7.87312e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.63636e+07,26.5388,26.5388,26.5388,20.016,0,0.825798,0,8.10432e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.65248e+07,26.5461,26.5461,26.5461,20.016,0,0.834834,0,8.20209e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.39961e+07,26.5423,26.5423,26.5423,20.016,0,0.690261,0,6.77775e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,26.5379,26.5379,26.5379,26.5379,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,7.45064e+06,26.5192,26.5192,26.5192,20.016,0,0.351089,0,3.43948e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.05584e+07,26.48,26.48,26.48,20.016,0,0.504843,0,4.90991e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.28664e+07,26.4994,26.4994,26.4994,20.016,0,0.629996,0,6.14545e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.3444e+07,26.5419,26.5419,26.5419,20.016,0,0.661233,0,6.49252e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.38024e+07,26.5675,26.5675,26.5675,20.016,0,0.680208,0,6.70485e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.38916e+07,26.5748,26.5748,26.5748,20.016,0,0.685318,0,6.76271e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.32051e+07,26.5683,26.5683,26.5683,20.016,0,0.647679,0,6.385e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.43648e+07,26.5605,26.5605,26.5605,20.016,0,0.713112,0,7.0217e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.48457e+07,26.5642,26.5642,26.5642,20.016,0,0.739235,0,7.28295e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.53373e+07,26.5667,26.5667,26.5667,20.016,0,0.765965,0,7.54928e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.55413e+07,26.565,26.565,26.565,20.016,0,0.77753,0,7.66127e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.30536e+07,26.5554,26.5554,26.5554,20.016,0,0.637707,0,6.27433e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,26.5485,26.5485,26.5485,26.5485,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,6.60356e+06,26.4207,26.4207,26.4207,20.016,0,0.309273,0,2.98466e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,9.9299e+06,26.3503,26.3503,26.3503,20.016,0,0.47081,0,4.48715e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.17746e+07,26.364,26.364,26.364,20.016,0,0.569626,0,5.44025e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.18084e+07,26.4084,26.4084,26.4084,20.016,0,0.571045,0,5.49207e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.25975e+07,26.4576,26.4576,26.4576,20.016,0,0.613645,0,5.94722e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.27594e+07,26.4891,26.4891,26.4891,20.016,0,0.622571,0,6.06328e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.24385e+07,26.5068,26.5068,26.5068,20.016,0,0.605851,0,5.91659e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.36784e+07,26.5202,26.5202,26.5202,20.016,0,0.675165,0,6.60709e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.407e+07,26.5351,26.5351,26.5351,20.016,0,0.695808,0,6.82472e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.48682e+07,26.5529,26.5529,26.5529,20.016,0,0.73959,0,7.27398e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.4841e+07,26.5571,26.5571,26.5571,20.016,0,0.737659,0,7.25956e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.18938e+07,26.554,26.554,26.554,20.016,0,0.57361,0,5.64247e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,26.5439,26.5439,26.5439,26.5439,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,6.85659e+06,26.5236,26.5236,26.5236,20.016,0,0.321997,0,3.15692e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,9.66898e+06,26.4787,26.4787,26.4787,20.016,0,0.456858,0,4.44239e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.21853e+07,26.4995,26.4995,26.4995,20.016,0,0.591658,0,5.77156e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.29736e+07,26.5446,26.5446,26.5446,20.016,0,0.634423,0,6.23186e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.34254e+07,26.5706,26.5706,26.5706,20.016,0,0.658849,0,6.49744e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.35587e+07,26.5782,26.5782,26.5782,20.016,0,0.666599,0,6.58143e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.27709e+07,26.573,26.573,26.573,20.016,0,0.623577,0,6.15184e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.38256e+07,26.5671,26.5671,26.5671,20.016,0,0.682512,0,6.72718e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.44934e+07,26.5742,26.5742,26.5742,20.016,0,0.719078,0,7.09521e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.49027e+07,26.5755,26.5755,26.5755,20.016,0,0.74111,0,7.31409e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.5047e+07,26.5743,26.5743,26.5743,20.016,0,0.749075,0,7.39131e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.24209e+07,26.5651,26.5651,26.5651,20.016,0,0.602409,0,5.93581e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,26.5582,26.5582,26.5582,26.5582,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,6.46791e+06,26.4951,26.4951,26.4951,20.016,0,0.299068,0,2.91873e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,8.65101e+06,26.4531,26.4531,26.4531,20.016,0,0.404141,0,3.91417e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.11956e+07,26.4702,26.4702,26.4702,20.016,0,0.538322,0,5.22744e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.18548e+07,26.509,26.509,26.509,20.016,0,0.573661,0,5.60417e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.23866e+07,26.5387,26.5387,26.5387,20.016,0,0.60197,0,5.90767e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.2603e+07,26.5558,26.5558,26.5558,20.016,0,0.613922,0,6.04069e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.18826e+07,26.5555,26.5555,26.5555,20.016,0,0.575128,0,5.65868e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.30255e+07,26.5531,26.5531,26.5531,20.016,0,0.638183,0,6.2768e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.36438e+07,26.5644,26.5644,26.5644,20.016,0,0.671444,0,6.61536e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.42938e+07,26.5729,26.5729,26.5729,20.016,0,0.706595,0,6.97071e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.45178e+07,26.5758,26.5758,26.5758,20.016,0,0.719005,0,7.09627e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.205e+07,26.5681,26.5681,26.5681,20.016,0,0.582361,0,5.74089e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,26.5613,26.5613,26.5613,26.5613,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.59792e+06,26.5167,26.5167,26.5167,20.016,0,0.158525,0,1.5523e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,4.94664e+06,26.4542,26.4542,26.4542,20.016,0,0.220593,0,2.13693e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,8.07649e+06,26.4631,26.4631,26.4631,20.016,0,0.376421,0,3.65121e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,8.67762e+06,26.5051,26.5051,26.5051,20.016,0,0.406623,0,3.96997e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,9.12383e+06,26.5611,26.5611,26.5611,20.016,0,0.428303,0,4.21789e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,9.49408e+06,26.6029,26.6029,26.6029,20.016,0,0.447135,0,4.43128e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,8.78958e+06,26.6055,26.6055,26.6055,20.016,0,0.410934,0,4.07412e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,9.99984e+06,26.5986,26.5986,26.5986,20.016,0,0.474419,0,4.6986e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.05347e+07,26.6074,26.6074,26.6074,20.016,0,0.501736,0,4.97574e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.11217e+07,26.6136,26.6136,26.6136,20.016,0,0.532062,0,5.28145e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.14132e+07,26.6173,26.6173,26.6173,20.016,0,0.547947,0,5.44221e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,8.89957e+06,26.6096,26.6096,26.6096,20.016,0,0.416139,0,4.12827e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,26.6016,26.6016,26.6016,26.6016,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.43733e+06,26.5122,26.5122,26.5122,20.016,0,0.150462,0,1.4728e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,4.93628e+06,26.4397,26.4397,26.4397,20.016,0,0.219936,0,2.12577e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,8.17567e+06,26.4496,26.4496,26.4496,20.016,0,0.381336,0,3.69116e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,8.88014e+06,26.4902,26.4902,26.4902,20.016,0,0.416984,0,4.06173e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,9.40948e+06,26.5272,26.5272,26.5272,20.016,0,0.443184,0,4.34167e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,9.6367e+06,26.5494,26.5494,26.5494,20.016,0,0.454759,0,4.47022e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,9.06425e+06,26.5563,26.5563,26.5563,20.016,0,0.425249,0,4.18452e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.03862e+07,26.5616,26.5616,26.5616,20.016,0,0.494847,0,4.87333e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.10513e+07,26.5725,26.5725,26.5725,20.016,0,0.52928,0,5.22115e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.21334e+07,26.5832,26.5832,26.5832,20.016,0,0.58663,0,5.79626e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.15574e+07,26.587,26.587,26.587,20.016,0,0.555365,0,5.49053e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,7.7613e+06,26.5804,26.5804,26.5804,20.016,0,0.35719,0,3.52782e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,26.5638,26.5638,26.5638,26.5638,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.15306e+06,26.6277,26.6277,26.6277,20.016,0,0.139155,0,1.38382e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.27154e+06,26.5868,26.5868,26.5868,20.016,0,0.13944,0,1.37851e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,7.44106e+06,26.5891,26.5891,26.5891,20.016,0,0.342006,0,3.38223e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,7.78793e+06,26.6211,26.6211,26.6211,20.016,0,0.359304,0,3.5707e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,7.86914e+06,26.6491,26.6491,26.6491,20.016,0,0.363373,0,3.62639e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,8.87938e+06,26.6653,26.6653,26.6653,20.016,0,0.414665,0,4.14838e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,8.27867e+06,26.6542,26.6542,26.6542,20.016,0,0.383968,0,3.8349e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,9.54499e+06,26.6454,26.6454,26.6454,20.016,0,0.450225,0,4.4907e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.01036e+07,26.6471,26.6471,26.6471,20.016,0,0.478679,0,4.77571e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.07285e+07,26.6464,26.6464,26.6464,20.016,0,0.510904,0,5.09671e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.09146e+07,26.6413,26.6413,26.6413,20.016,0,0.52094,0,5.19281e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,8.15198e+06,26.6286,26.6286,26.6286,20.016,0,0.377895,0,3.75969e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
