Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,26.6205,26.6205,26.6205,26.6205,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.03831e+06,26.59,26.59,26.59,20.016,0,0.0877545,0,8.68922e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.31115e+06,26.4726,26.4726,26.4726,20.016,0,0.143114,0,1.39042e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,6.64309e+06,26.4629,26.4629,26.4629,20.016,0,0.304699,0,2.95547e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,7.44223e+06,26.5015,26.5015,26.5015,20.016,0,0.344063,0,3.35729e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,7.79532e+06,26.5424,26.5424,26.5424,20.016,0,0.360586,0,3.54077e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,7.93051e+06,26.5724,26.5724,26.5724,20.016,0,0.367086,0,3.62113e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,7.29993e+06,26.5797,26.5797,26.5797,20.016,0,0.335385,0,3.31208e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,8.59137e+06,26.5819,26.5819,26.5819,20.016,0,0.400987,0,3.96122e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,9.3166e+06,26.5993,26.5993,26.5993,20.016,0,0.437817,0,4.33657e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,9.83391e+06,26.6151,26.6151,26.6151,20.016,0,0.463914,0,4.60602e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.03111e+07,26.6209,26.6209,26.6209,20.016,0,0.489196,0,4.86134e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,7.73799e+06,26.6138,26.6138,26.6138,20.016,0,0.356775,0,3.5416e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,26.6057,26.6057,26.6057,26.6057,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.13137e+06,26.582,26.582,26.582,20.016,0,0.090098,0,8.90891e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.33709e+06,26.4925,26.4925,26.4925,20.016,0,0.14411,0,1.40433e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,6.833e+06,26.4993,26.4993,26.4993,20.016,0,0.313669,0,3.05967e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,7.6981e+06,26.562,26.562,26.562,20.016,0,0.356393,0,3.51021e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,8.10574e+06,26.6004,26.6004,26.6004,20.016,0,0.375832,0,3.72322e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,8.43331e+06,26.618,26.618,26.618,20.016,0,0.392228,0,3.89605e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,7.73078e+06,26.6192,26.6192,26.6192,20.016,0,0.356792,0,3.54469e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,9.13775e+06,26.6134,26.6134,26.6134,20.016,0,0.429204,0,4.26036e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,9.7154e+06,26.6257,26.6257,26.6257,20.016,0,0.458251,0,4.55715e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.03901e+07,26.6288,26.6288,26.6288,20.016,0,0.492887,0,4.90385e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.08115e+07,26.6326,26.6326,26.6326,20.016,0,0.515508,0,5.13188e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,8.29817e+06,26.6224,26.6224,26.6224,20.016,0,0.385223,0,3.82898e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,26.6144,26.6144,26.6144,26.6144,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.17068e+06,26.3484,26.3484,26.3484,20.016,0,0.235431,0,2.2501e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,6.87245e+06,26.2737,26.2737,26.2737,20.016,0,0.315572,0,2.97141e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,9.96789e+06,26.2925,26.2925,26.2925,20.016,0,0.475245,0,4.48774e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.03612e+07,26.3601,26.3601,26.3601,20.016,0,0.49545,0,4.72888e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.05809e+07,26.4142,26.4142,26.4142,20.016,0,0.50578,0,4.86874e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.05495e+07,26.4488,26.4488,26.4488,20.016,0,0.503478,0,4.87283e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,9.86247e+06,26.4903,26.4903,26.4903,20.016,0,0.467004,0,4.54905e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.10618e+07,26.5133,26.5133,26.5133,20.016,0,0.530843,0,5.18926e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.18531e+07,26.5434,26.5434,26.5434,20.016,0,0.572717,0,5.62464e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.25118e+07,26.5683,26.5683,26.5683,20.016,0,0.607533,0,5.98918e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.2778e+07,26.5792,26.5792,26.5792,20.016,0,0.621812,0,6.14013e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,9.72569e+06,26.5775,26.5775,26.5775,20.016,0,0.457716,0,4.51862e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,26.5708,26.5708,26.5708,26.5708,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,3.83638e+06,26.5328,26.5328,26.5328,20.016,0,0.174329,0,1.71045e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.31608e+06,26.4524,26.4524,26.4524,20.016,0,0.189014,0,1.83039e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,7.75693e+06,26.453,26.453,26.453,20.016,0,0.359451,0,3.48116e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,8.87811e+06,26.4962,26.4962,26.4962,20.016,0,0.41585,0,4.05443e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,9.77269e+06,26.5332,26.5332,26.5332,20.016,0,0.46209,0,4.53107e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,9.16423e+06,26.5534,26.5534,26.5534,20.016,0,0.430247,0,4.23183e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,7.75805e+06,26.5786,26.5786,26.5786,20.016,0,0.357954,0,3.53436e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,9.60976e+06,26.5785,26.5785,26.5785,20.016,0,0.453738,0,4.48001e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.06635e+07,26.5941,26.5941,26.5941,20.016,0,0.50881,0,5.03575e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.09578e+07,26.6008,26.6008,26.6008,20.016,0,0.523492,0,5.18635e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.09391e+07,26.6086,26.6086,26.6086,20.016,0,0.522339,0,5.18104e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,8.36682e+06,26.6048,26.6048,26.6048,20.016,0,0.387997,0,3.84629e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,26.5985,26.5985,26.5985,26.5985,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.59748e+06,26.5644,26.5644,26.5644,20.016,0,0.111197,0,1.09663e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.29414e+06,26.4973,26.4973,26.4973,20.016,0,0.14106,0,1.37566e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,6.73992e+06,26.4942,26.4942,26.4942,20.016,0,0.307709,0,2.99913e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,8.15906e+06,26.5285,26.5285,26.5285,20.016,0,0.379306,0,3.71666e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,8.82765e+06,26.5632,26.5632,26.5632,20.016,0,0.412701,0,4.06544e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,9.16558e+06,26.5843,26.5843,26.5843,20.016,0,0.430216,0,4.25155e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,8.70438e+06,26.5965,26.5965,26.5965,20.016,0,0.406768,0,4.02731e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.00183e+07,26.5982,26.5982,26.5982,20.016,0,0.474953,0,4.70358e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.03632e+07,26.607,26.607,26.607,20.016,0,0.492399,0,4.88287e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.09908e+07,26.6125,26.6125,26.6125,20.016,0,0.524992,0,5.21042e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.15992e+07,26.6174,26.6174,26.6174,20.016,0,0.557576,0,5.53789e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,9.01842e+06,26.6145,26.6145,26.6145,20.016,0,0.42188,0,4.18831e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,26.6143,26.6143,26.6143,26.6143,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,2.99272e+06,26.5029,26.5029,26.5029,20.016,0,0.131321,0,1.28341e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,4.87376e+06,26.3852,26.3852,26.3852,20.016,0,0.21666,0,2.07644e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,8.47264e+06,26.3951,26.3951,26.3951,20.016,0,0.396465,0,3.80504e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,9.26417e+06,26.4379,26.4379,26.4379,20.016,0,0.43721,0,4.22428e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,9.65028e+06,26.5077,26.5077,26.5077,20.016,0,0.456031,0,4.45418e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,9.8447e+06,26.5452,26.5452,26.5452,20.016,0,0.465953,0,4.57733e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,9.22753e+06,26.5529,26.5529,26.5529,20.016,0,0.434122,0,4.26962e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.05223e+07,26.5582,26.5582,26.5582,20.016,0,0.502523,0,4.94637e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.12957e+07,26.5764,26.5764,26.5764,20.016,0,0.542521,0,5.3549e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.20011e+07,26.5858,26.5858,26.5858,20.016,0,0.579597,0,5.72907e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.23659e+07,26.5939,26.5939,26.5939,20.016,0,0.599513,0,5.93326e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,9.93233e+06,26.5899,26.5899,26.5899,20.016,0,0.469643,0,4.64515e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,26.5827,26.5827,26.5827,26.5827,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.1896e+06,26.4376,26.4376,26.4376,20.016,0,0.187149,0,1.81139e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.04972e+06,26.3462,26.3462,26.3462,20.016,0,0.274321,0,2.61288e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,9.10008e+06,26.3608,26.3608,26.3608,20.016,0,0.429418,0,4.0992e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,9.65419e+06,26.4037,26.4037,26.4037,20.016,0,0.457984,0,4.4014e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,9.85114e+06,26.4663,26.4663,26.4663,20.016,0,0.466951,0,4.53159e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.00464e+07,26.5316,26.5316,26.5316,20.016,0,0.476638,0,4.67261e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,9.35924e+06,26.5489,26.5489,26.5489,20.016,0,0.44093,0,4.33394e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.06073e+07,26.5508,26.5508,26.5508,20.016,0,0.507042,0,4.98522e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.10435e+07,26.5705,26.5705,26.5705,20.016,0,0.529002,0,5.21677e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.10961e+07,26.5836,26.5836,26.5836,20.016,0,0.531234,0,5.24924e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.21603e+07,26.5928,26.5928,26.5928,20.016,0,0.587902,0,5.81737e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,9.80429e+06,26.5912,26.5912,26.5912,20.016,0,0.462768,0,4.57801e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,26.5911,26.5911,26.5911,26.5911,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.51058e+06,26.3983,26.3983,26.3983,20.016,0,0.106422,0,1.02483e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.11837e+06,26.2328,26.2328,26.2328,20.016,0,0.181179,0,1.69495e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,7.64914e+06,26.245,26.245,26.245,20.016,0,0.355498,0,3.33158e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,8.30962e+06,26.3208,26.3208,26.3208,20.016,0,0.388601,0,3.68605e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,8.60996e+06,26.4035,26.4035,26.4035,20.016,0,0.402797,0,3.87084e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,8.7096e+06,26.4857,26.4857,26.4857,20.016,0,0.407201,0,3.96362e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,8.08352e+06,26.5138,26.5138,26.5138,20.016,0,0.37523,0,3.66836e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,9.39944e+06,26.5242,26.5242,26.5242,20.016,0,0.443449,0,4.34224e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.01371e+07,26.5534,26.5534,26.5534,20.016,0,0.481097,0,4.73202e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.07745e+07,26.5826,26.5826,26.5826,20.016,0,0.513692,0,5.07515e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.12392e+07,26.595,26.595,26.595,20.016,0,0.538484,0,5.33017e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,8.72338e+06,26.5942,26.5942,26.5942,20.016,0,0.406609,0,4.0243e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,26.587,26.587,26.587,26.587,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.04747e+06,26.5377,26.5377,26.5377,20.016,0,0.132118,0,1.29784e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,4.70424e+06,26.4523,26.4523,26.4523,20.016,0,0.208354,0,2.01781e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,8.21039e+06,26.462,26.462,26.462,20.016,0,0.382425,0,3.70885e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,9.34837e+06,26.5004,26.5004,26.5004,20.016,0,0.440976,0,4.30221e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,9.82149e+06,26.5547,26.5547,26.5547,20.016,0,0.464867,0,4.57345e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.05025e+07,26.5927,26.5927,26.5927,20.016,0,0.50205,0,4.96786e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,9.92969e+06,26.5921,26.5921,26.5921,20.016,0,0.473336,0,4.68321e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.11354e+07,26.5866,26.5866,26.5866,20.016,0,0.537785,0,5.31643e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.1962e+07,26.5935,26.5935,26.5935,20.016,0,0.580757,0,5.74724e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.25478e+07,26.6013,26.6013,26.6013,20.016,0,0.610825,0,6.05197e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.27348e+07,26.6038,26.6038,26.6038,20.016,0,0.6202,0,6.1472e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,9.97974e+06,26.5961,26.5961,26.5961,20.016,0,0.472101,0,4.67387e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,26.5889,26.5889,26.5889,26.5889,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.34526e+06,26.4945,26.4945,26.4945,20.016,0,0.195993,0,1.91238e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,4.52481e+06,26.4145,26.4145,26.4145,20.016,0,0.198696,0,1.91281e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,8.14436e+06,26.4166,26.4166,26.4166,20.016,0,0.378593,0,3.64582e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,8.49317e+06,26.4569,26.4569,26.4569,20.016,0,0.395976,0,3.83721e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,9.18185e+06,26.4964,26.4964,26.4964,20.016,0,0.431118,0,4.20343e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,9.84971e+06,26.5315,26.5315,26.5315,20.016,0,0.466,0,4.56822e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,9.05666e+06,26.5456,26.5456,26.5456,20.016,0,0.424291,0,4.16829e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.06086e+07,26.5497,26.5497,26.5497,20.016,0,0.506767,0,4.98167e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.19025e+07,26.5656,26.5656,26.5656,20.016,0,0.576989,0,5.68577e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.24821e+07,26.5732,26.5732,26.5732,20.016,0,0.607401,0,5.9924e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.27492e+07,26.5811,26.5811,26.5811,20.016,0,0.621345,0,6.13737e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,9.26727e+06,26.581,26.581,26.581,20.016,0,0.434337,0,4.29011e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,26.5753,26.5753,26.5753,26.5753,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,3.9684e+06,26.5893,26.5893,26.5893,20.016,0,0.177853,0,1.75954e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,5.39853e+06,26.5328,26.5328,26.5328,20.016,0,0.240911,0,2.36208e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,9.62151e+06,26.5458,26.5458,26.5458,20.016,0,0.454605,0,4.4663e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.04816e+07,26.573,26.573,26.573,20.016,0,0.499593,0,4.92868e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.12326e+07,26.5963,26.5963,26.5963,20.016,0,0.539899,0,5.34525e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.16114e+07,26.6086,26.6086,26.6086,20.016,0,0.56182,0,5.57269e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.11357e+07,26.599,26.599,26.599,20.016,0,0.538137,0,5.32995e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.21818e+07,26.5918,26.5918,26.5918,20.016,0,0.594926,0,5.88598e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.27214e+07,26.5947,26.5947,26.5947,20.016,0,0.62238,0,6.16031e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.32765e+07,26.5984,26.5984,26.5984,20.016,0,0.651112,0,6.44837e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.32711e+07,26.5992,26.5992,26.5992,20.016,0,0.64976,0,6.4357e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.01382e+07,26.5902,26.5902,26.5902,20.016,0,0.479898,0,4.74676e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,26.5837,26.5837,26.5837,26.5837,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,4.49317e+06,26.5086,26.5086,26.5086,20.016,0,0.204132,0,1.99686e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,6.9752e+06,26.4343,26.4343,26.4343,20.016,0,0.319664,0,3.08702e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.03619e+07,26.451,26.451,26.451,20.016,0,0.494649,0,4.78904e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.14254e+07,26.4885,26.4885,26.4885,20.016,0,0.551501,0,5.37059e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.19887e+07,26.5194,26.5194,26.5194,20.016,0,0.582113,0,5.69586e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.20931e+07,26.5498,26.5498,26.5498,20.016,0,0.587692,0,5.77728e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.16463e+07,26.5525,26.5525,26.5525,20.016,0,0.565085,0,5.5573e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.2788e+07,26.5519,26.5519,26.5519,20.016,0,0.627842,0,6.17393e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.23694e+07,26.5667,26.5667,26.5667,20.016,0,0.601142,0,5.92473e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.18635e+07,26.5817,26.5817,26.5817,20.016,0,0.572967,0,5.66002e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.1943e+07,26.5813,26.5813,26.5813,20.016,0,0.577149,0,5.70096e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,9.23148e+06,26.5892,26.5892,26.5892,20.016,0,0.432579,0,4.27807e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.42491e+06,26.3936,26.3936,26.3936,20.016,0,0.102309,0,9.84549e+06
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.23569e+06,26.2444,26.2444,26.2444,20.016,0,0.139229,0,1.30468e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,7.3691e+06,26.2533,26.2533,26.2533,20.016,0,0.341473,0,3.20441e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,8.24433e+06,26.3002,26.3002,26.3002,20.016,0,0.385847,0,3.64805e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,8.69385e+06,26.3687,26.3687,26.3687,20.016,0,0.408701,0,3.90618e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,8.92227e+06,26.4505,26.4505,26.4505,20.016,0,0.421297,0,4.07845e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,8.33323e+06,26.4767,26.4767,26.4767,20.016,0,0.392165,0,3.81198e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,9.52284e+06,26.4926,26.4926,26.4926,20.016,0,0.454034,0,4.42427e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.029e+07,26.5285,26.5285,26.5285,20.016,0,0.492282,0,4.82361e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.09857e+07,26.5671,26.5671,26.5671,20.016,0,0.527017,0,5.1945e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.12207e+07,26.5806,26.5806,26.5806,20.016,0,0.538596,0,5.31962e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,8.65238e+06,26.5884,26.5884,26.5884,20.016,0,0.403803,0,3.99299e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,26.5862,26.5862,26.5862,26.5862,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.33645e+06,26.6031,26.6031,26.6031,20.016,0,0.0984676,0,9.76061e+06
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.3673e+06,26.5166,26.5166,26.5166,20.016,0,0.144786,0,1.41606e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,7.27113e+06,26.5322,26.5322,26.5322,20.016,0,0.334978,0,3.28416e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,8.5063e+06,26.5658,26.5658,26.5658,20.016,0,0.39744,0,3.91664e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,9.2202e+06,26.5983,26.5983,26.5983,20.016,0,0.434046,0,4.29858e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,9.59254e+06,26.6239,26.6239,26.6239,20.016,0,0.454628,0,4.51992e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,8.91742e+06,26.6192,26.6192,26.6192,20.016,0,0.420892,0,4.18152e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.01581e+07,26.6124,26.6124,26.6124,20.016,0,0.485996,0,4.82329e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.08816e+07,26.6164,26.6164,26.6164,20.016,0,0.52263,0,5.19005e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.14391e+07,26.623,26.623,26.623,20.016,0,0.550488,0,5.47217e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.15053e+07,26.6145,26.6145,26.6145,20.016,0,0.55329,0,5.49294e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,8.8042e+06,26.6101,26.6101,26.6101,20.016,0,0.411284,0,4.08042e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,26.6012,26.6012,26.6012,26.6012,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,1.99609e+06,26.6139,26.6139,26.6139,20.016,0,0.0840507,0,8.34507e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.33244e+06,26.4913,26.4913,26.4913,20.016,0,0.143169,0,1.39481e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,7.41454e+06,26.505,26.505,26.505,20.016,0,0.342234,0,3.34123e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,8.68722e+06,26.5478,26.5478,26.5478,20.016,0,0.406869,0,3.9986e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,9.34958e+06,26.5893,26.5893,26.5893,20.016,0,0.44096,0,4.36117e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,9.63908e+06,26.6112,26.6112,26.6112,20.016,0,0.456922,0,4.53399e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,9.07348e+06,26.6065,26.6065,26.6065,20.016,0,0.429224,0,4.25612e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.0432e+07,26.6002,26.6002,26.6002,20.016,0,0.501063,0,4.96364e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.1214e+07,26.6106,26.6106,26.6106,20.016,0,0.54047,0,5.36246e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.18108e+07,26.6137,26.6137,26.6137,20.016,0,0.570716,0,5.66522e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.18582e+07,26.6079,26.6079,26.6079,20.016,0,0.572387,0,5.67684e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,9.19955e+06,26.6069,26.6069,26.6069,20.016,0,0.431577,0,4.27966e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,26.5997,26.5997,26.5997,26.5997,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,2.83862e+06,26.4894,26.4894,26.4894,20.016,0,0.12255,0,1.19495e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,3.88824e+06,26.3611,26.3611,26.3611,20.016,0,0.169676,0,1.61979e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,8.1521e+06,26.3728,26.3728,26.3728,20.016,0,0.380559,0,3.63963e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,9.2172e+06,26.4197,26.4197,26.4197,20.016,0,0.435284,0,4.19376e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,9.66527e+06,26.4867,26.4867,26.4867,20.016,0,0.458144,0,4.46022e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,9.97937e+06,26.5315,26.5315,26.5315,20.016,0,0.475591,0,4.6622e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,9.42128e+06,26.5406,26.5406,26.5406,20.016,0,0.447921,0,4.39706e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.07579e+07,26.5541,26.5541,26.5541,20.016,0,0.518876,0,5.10418e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.16319e+07,26.5775,26.5775,26.5775,20.016,0,0.563468,0,5.56258e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.23658e+07,26.588,26.588,26.588,20.016,0,0.601348,0,5.94607e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.25086e+07,26.5882,26.5882,26.5882,20.016,0,0.608173,0,6.01371e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,9.12658e+06,26.593,26.593,26.593,20.016,0,0.426867,0,4.22403e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,26.5864,26.5864,26.5864,26.5864,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.28817e+06,26.516,26.516,26.516,20.016,0,0.145131,0,1.42074e+07
