Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,4.5286e+06,26.4146,26.4146,26.4146,20.016,0,0.199768,0,1.92316e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,8.72292e+06,26.4343,26.4343,26.4343,20.016,0,0.409212,0,3.95156e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,9.80049e+06,26.4802,26.4802,26.4802,20.016,0,0.465272,0,4.52508e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.04052e+07,26.5392,26.5392,26.5392,20.016,0,0.496724,0,4.87529e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.07918e+07,26.5719,26.5719,26.5719,20.016,0,0.518443,0,5.11375e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.03213e+07,26.572,26.572,26.572,20.016,0,0.495182,0,4.88437e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.16024e+07,26.5717,26.5717,26.5717,20.016,0,0.564233,0,5.56528e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.2346e+07,26.5826,26.5826,26.5826,20.016,0,0.602375,0,5.95133e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.29769e+07,26.59,26.59,26.59,20.016,0,0.634938,0,6.28012e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.31842e+07,26.586,26.586,26.586,20.016,0,0.645448,0,6.38022e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.04751e+07,26.5862,26.5862,26.5862,20.016,0,0.49849,0,4.92766e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,26.5791,26.5791,26.5791,26.5791,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,5.33537e+06,26.2317,26.2317,26.2317,20.016,0,0.245843,0,2.30691e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,6.56759e+06,26.1239,26.1239,26.1239,20.016,0,0.300423,0,2.76074e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.07592e+07,26.1501,26.1501,26.1501,20.016,0,0.518069,0,4.78116e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.17966e+07,26.191,26.191,26.191,20.016,0,0.574686,0,5.33903e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.22359e+07,26.2307,26.2307,26.2307,20.016,0,0.598801,0,5.59878e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.24376e+07,26.2776,26.2776,26.2776,20.016,0,0.611022,0,5.75618e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.13694e+07,26.3003,26.3003,26.3003,20.016,0,0.551472,0,5.21412e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.17649e+07,26.3284,26.3284,26.3284,20.016,0,0.570707,0,5.42014e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.13952e+07,26.3672,26.3672,26.3672,20.016,0,0.549622,0,5.25195e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.2736e+07,26.4016,26.4016,26.4016,20.016,0,0.622465,0,5.98027e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.28674e+07,26.4225,26.4225,26.4225,20.016,0,0.628891,0,6.06179e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.04753e+07,26.4609,26.4609,26.4609,20.016,0,0.498789,0,4.83653e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,26.4622,26.4622,26.4622,26.4622,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,4.61048e+06,26.5734,26.5734,26.5734,20.016,0,0.209377,0,2.06523e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,4.87363e+06,26.5351,26.5351,26.5351,20.016,0,0.21506,0,2.10939e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,7.95393e+06,26.5367,26.5367,26.5367,20.016,0,0.368746,0,3.61768e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,8.07516e+06,26.565,26.565,26.565,20.016,0,0.374494,0,3.68998e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,8.39916e+06,26.5975,26.5975,26.5975,20.016,0,0.390622,0,3.86803e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,8.41022e+06,26.627,26.627,26.627,20.016,0,0.391048,0,3.8896e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,7.5059e+06,26.646,26.646,26.646,20.016,0,0.344618,0,3.43762e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,8.56457e+06,26.6426,26.6426,26.6426,20.016,0,0.398653,0,3.97459e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,8.43104e+06,26.6475,26.6475,26.6475,20.016,0,0.391907,0,3.91024e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,8.65204e+06,26.6587,26.6587,26.6587,20.016,0,0.403081,0,4.0285e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,8.45723e+06,26.6643,26.6643,26.6643,20.016,0,0.393195,0,3.93301e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,6.93098e+06,26.6738,26.6738,26.6738,20.016,0,0.315113,0,3.15651e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,26.6744,26.6744,26.6744,26.6744,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.16093e+06,26.7112,26.7112,26.7112,20.016,0,0.0489328,0,4.92683e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.68878e+06,26.6503,26.6503,26.6503,20.016,0,0.066642,0,6.65194e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.25551e+06,26.6412,26.6412,26.6412,20.016,0,0.234226,0,2.33478e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,5.94815e+06,26.6761,26.6761,26.6761,20.016,0,0.267586,0,2.68139e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.11843e+06,26.7059,26.7059,26.7059,20.016,0,0.275852,0,2.77655e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,6.58521e+06,26.7298,26.7298,26.7298,20.016,0,0.298624,0,3.01649e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,5.4192e+06,26.7387,26.7387,26.7387,20.016,0,0.241315,0,2.44082e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,6.62367e+06,26.7263,26.7263,26.7263,20.016,0,0.300544,0,3.03431e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,6.79906e+06,26.7215,26.7215,26.7215,20.016,0,0.309248,0,3.11997e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,6.70408e+06,26.7245,26.7245,26.7245,20.016,0,0.304673,0,3.07516e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,7.82614e+06,26.7274,26.7274,26.7274,20.016,0,0.360246,0,3.63766e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,5.68435e+06,26.7265,26.7265,26.7265,20.016,0,0.255044,0,2.57502e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,26.7264,26.7264,26.7264,26.7264,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,645103,26.7561,26.7561,26.7561,20.016,0,0.0273269,0,2.76996e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,854640,26.7431,26.7431,26.7431,20.016,0,0.0339673,0,3.43779e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,4.5882e+06,26.7126,26.7126,26.7126,20.016,0,0.201503,0,2.03027e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,5.96534e+06,26.735,26.735,26.735,20.016,0,0.268098,0,2.71024e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,5.90801e+06,26.7413,26.7413,26.7413,20.016,0,0.264988,0,2.68131e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,5.83448e+06,26.7532,26.7532,26.7532,20.016,0,0.261542,0,2.65113e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,4.85097e+06,26.7556,26.7556,26.7556,20.016,0,0.213759,0,2.16756e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,7.34311e+06,26.7394,26.7394,26.7394,20.016,0,0.33759,0,3.41497e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,8.2479e+06,26.7251,26.7251,26.7251,20.016,0,0.383536,0,3.87155e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,8.96163e+06,26.7183,26.7183,26.7183,20.016,0,0.418985,0,4.22506e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,9.04433e+06,26.7025,26.7025,26.7025,20.016,0,0.423185,0,4.25733e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.17468e+06,26.6848,26.6848,26.6848,20.016,0,0.279369,0,2.8031e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,26.6763,26.6763,26.6763,26.6763,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,795021,26.7339,26.7339,26.7339,20.016,0,0.0344865,0,3.48252e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.10471e+06,26.6712,26.6712,26.6712,20.016,0,0.0433533,0,4.33826e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.27377e+06,26.5091,26.5091,26.5091,20.016,0,0.187714,0,1.83378e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,5.45286e+06,26.5287,26.5287,26.5287,20.016,0,0.243851,0,2.38942e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,5.48035e+06,26.555,26.555,26.555,20.016,0,0.245263,0,2.41295e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,5.90412e+06,26.6005,26.6005,26.6005,20.016,0,0.265668,0,2.63199e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.11724e+06,26.647,26.647,26.647,20.016,0,0.226888,0,2.26359e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,6.20482e+06,26.6547,26.6547,26.6547,20.016,0,0.28013,0,2.79803e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,6.76092e+06,26.6696,26.6696,26.6696,20.016,0,0.307372,0,3.07702e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,6.8009e+06,26.6875,26.6875,26.6875,20.016,0,0.309366,0,3.10533e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,6.94636e+06,26.7004,26.7004,26.7004,20.016,0,0.316548,0,3.18353e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,3.9635e+06,26.7105,26.7105,26.7105,20.016,0,0.171441,0,1.7268e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,26.7115,26.7115,26.7115,26.7115,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,1.99876e+06,26.5928,26.5928,26.5928,20.016,0,0.0842239,0,8.34442e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.06282e+06,26.4748,26.4748,26.4748,20.016,0,0.0838419,0,8.14743e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,5.4209e+06,26.4351,26.4351,26.4351,20.016,0,0.24331,0,2.34985e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,5.70657e+06,26.471,26.471,26.471,20.016,0,0.256989,0,2.49581e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,5.70569e+06,26.5242,26.5242,26.5242,20.016,0,0.256856,0,2.51511e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,5.81752e+06,26.5761,26.5761,26.5761,20.016,0,0.262137,0,2.58729e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.10726e+06,26.6184,26.6184,26.6184,20.016,0,0.226884,0,2.25378e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.17796e+06,26.6338,26.6338,26.6338,20.016,0,0.279226,0,2.78021e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,6.28013e+06,26.6553,26.6553,26.6553,20.016,0,0.284159,0,2.8385e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,6.3422e+06,26.6785,26.6785,26.6785,20.016,0,0.28714,0,2.87833e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,6.42522e+06,26.6965,26.6965,26.6965,20.016,0,0.291133,0,2.92622e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.67144e+06,26.7115,26.7115,26.7115,20.016,0,0.157854,0,1.59019e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,26.7132,26.7132,26.7132,26.7132,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,520404,26.7415,26.7415,26.7415,20.016,0,0.0215326,0,2.17771e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,471068,26.7445,26.7445,26.7445,20.016,0,0.0191825,0,1.94194e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.15411e+06,26.5989,26.5989,26.5989,20.016,0,0.135444,0,1.33992e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.16719e+06,26.5759,26.5759,26.5759,20.016,0,0.182376,0,1.80002e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.08684e+06,26.603,26.603,26.603,20.016,0,0.226093,0,2.24075e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.02486e+06,26.6486,26.6486,26.6486,20.016,0,0.272201,0,2.71643e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,5.57712e+06,26.6696,26.6696,26.6696,20.016,0,0.251019,0,2.51287e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,7.11193e+06,26.6689,26.6689,26.6689,20.016,0,0.32772,0,3.28036e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,7.60259e+06,26.6784,26.6784,26.6784,20.016,0,0.350837,0,3.51676e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,7.9185e+06,26.6915,26.6915,26.6915,20.016,0,0.36547,0,3.67066e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,8.4014e+06,26.694,26.694,26.694,20.016,0,0.390024,0,3.91872e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,5.44611e+06,26.6837,26.6837,26.6837,20.016,0,0.243362,0,2.44142e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,26.6746,26.6746,26.6746,26.6746,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,542429,26.741,26.741,26.741,20.016,0,0.0225523,0,2.27872e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,961152,26.6683,26.6683,26.6683,20.016,0,0.0400732,0,4.0075e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.04957e+06,26.5101,26.5101,26.5101,20.016,0,0.178767,0,1.74485e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,5.30029e+06,26.507,26.507,26.507,20.016,0,0.237875,0,2.32305e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,5.93584e+06,26.5562,26.5562,26.5562,20.016,0,0.268436,0,2.64145e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,6.54339e+06,26.6156,26.6156,26.6156,20.016,0,0.298813,0,2.96712e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.09598e+06,26.6542,26.6542,26.6542,20.016,0,0.226271,0,2.2599e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,6.95707e+06,26.6451,26.6451,26.6451,20.016,0,0.319097,0,3.18263e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,7.81007e+06,26.6496,26.6496,26.6496,20.016,0,0.361877,0,3.61178e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,8.37036e+06,26.6556,26.6556,26.6556,20.016,0,0.389108,0,3.88707e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,8.57351e+06,26.6523,26.6523,26.6523,20.016,0,0.399178,0,3.98563e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,5.76163e+06,26.6482,26.6482,26.6482,20.016,0,0.258794,0,2.58237e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,26.6409,26.6409,26.6409,26.6409,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,563113,26.7219,26.7219,26.7219,20.016,0,0.023521,0,2.36905e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.06143e+06,26.6873,26.6873,26.6873,20.016,0,0.0442557,0,4.44029e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,4.55813e+06,26.6079,26.6079,26.6079,20.016,0,0.201825,0,2.0015e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,5.53131e+06,26.6304,26.6304,26.6304,20.016,0,0.248724,0,2.47525e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,6.46826e+06,26.6608,26.6608,26.6608,20.016,0,0.294158,0,2.94089e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,6.81918e+06,26.6878,26.6878,26.6878,20.016,0,0.312434,0,3.13625e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.17738e+06,26.6773,26.6773,26.6773,20.016,0,0.281819,0,2.82448e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,7.4842e+06,26.6686,26.6686,26.6686,20.016,0,0.347034,0,3.47354e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,8.05587e+06,26.6719,26.6719,26.6719,20.016,0,0.374628,0,3.75159e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,8.09858e+06,26.6779,26.6779,26.6779,20.016,0,0.374761,0,3.75629e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,8.50603e+06,26.6729,26.6729,26.6729,20.016,0,0.395178,0,3.95798e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,5.72937e+06,26.6673,26.6673,26.6673,20.016,0,0.256938,0,2.57125e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,26.6581,26.6581,26.6581,26.6581,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,580917,26.7226,26.7226,26.7226,20.016,0,0.0243451,0,2.45337e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.08054e+06,26.6554,26.6554,26.6554,20.016,0,0.0452188,0,4.51455e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,4.68334e+06,26.5478,26.5478,26.5478,20.016,0,0.207713,0,2.04126e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,5.83799e+06,26.5771,26.5771,26.5771,20.016,0,0.263746,0,2.60362e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,6.69501e+06,26.6209,26.6209,26.6209,20.016,0,0.305612,0,3.03712e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,7.28808e+06,26.6598,26.6598,26.6598,20.016,0,0.336004,0,3.35872e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,6.75008e+06,26.6555,26.6555,26.6555,20.016,0,0.310631,0,3.10306e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,8.02214e+06,26.6516,26.6516,26.6516,20.016,0,0.374532,0,3.73919e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,8.86306e+06,26.6595,26.6595,26.6595,20.016,0,0.416241,0,4.16057e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,9.46082e+06,26.6676,26.6676,26.6676,20.016,0,0.445481,0,4.45825e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,9.70892e+06,26.6675,26.6675,26.6675,20.016,0,0.457791,0,4.58135e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,6.68434e+06,26.656,26.656,26.656,20.016,0,0.303661,0,3.03364e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,26.6493,26.6493,26.6493,26.6493,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,2.89578e+06,26.477,26.477,26.477,20.016,0,0.124379,0,1.21175e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.50227e+06,26.3546,26.3546,26.3546,20.016,0,0.150852,0,1.43861e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,7.77011e+06,26.3638,26.3638,26.3638,20.016,0,0.360295,0,3.44094e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,8.92427e+06,26.403,26.403,26.403,20.016,0,0.41985,0,4.0345e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,9.48192e+06,26.4437,26.4437,26.4437,20.016,0,0.448987,0,4.34196e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,9.81253e+06,26.4867,26.4867,26.4867,20.016,0,0.467423,0,4.55051e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,9.34655e+06,26.5281,26.5281,26.5281,20.016,0,0.444348,0,4.35368e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.06649e+07,26.5499,26.5499,26.5499,20.016,0,0.51393,0,5.05225e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.15206e+07,26.5768,26.5768,26.5768,20.016,0,0.557639,0,5.50446e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.21062e+07,26.5836,26.5836,26.5836,20.016,0,0.587484,0,5.80509e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.2247e+07,26.5879,26.5879,26.5879,20.016,0,0.594046,0,5.87376e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,9.4818e+06,26.5925,26.5925,26.5925,20.016,0,0.446173,0,4.41475e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,26.5885,26.5885,26.5885,26.5885,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,2.90782e+06,26.5862,26.5862,26.5862,20.016,0,0.128151,0,1.2668e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,3.94672e+06,26.4944,26.4944,26.4944,20.016,0,0.171416,0,1.67079e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,8.35792e+06,26.5043,26.5043,26.5043,20.016,0,0.389584,0,3.8031e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,9.52398e+06,26.5419,26.5419,26.5419,20.016,0,0.449945,0,4.4179e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.02241e+07,26.5647,26.5647,26.5647,20.016,0,0.487013,0,4.79852e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.05966e+07,26.5847,26.5847,26.5847,20.016,0,0.508011,0,5.02067e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,9.98281e+06,26.583,26.583,26.583,20.016,0,0.476789,0,4.71084e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.10552e+07,26.5799,26.5799,26.5799,20.016,0,0.533669,0,5.27038e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.17915e+07,26.5905,26.5905,26.5905,20.016,0,0.571805,0,5.65607e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.23869e+07,26.5976,26.5976,26.5976,20.016,0,0.602336,0,5.96455e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.24586e+07,26.5953,26.5953,26.5953,20.016,0,0.605294,0,5.99176e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,9.44027e+06,26.5961,26.5961,26.5961,20.016,0,0.443604,0,4.39172e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,26.5896,26.5896,26.5896,26.5896,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.19694e+06,26.6033,26.6033,26.6033,20.016,0,0.141686,0,1.4044e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.20597e+06,26.5302,26.5302,26.5302,20.016,0,0.183544,0,1.79889e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,8.67127e+06,26.5422,26.5422,26.5422,20.016,0,0.40536,0,3.98028e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,9.88237e+06,26.5681,26.5681,26.5681,20.016,0,0.468404,0,4.61757e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.04954e+07,26.5821,26.5821,26.5821,20.016,0,0.501063,0,4.95002e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.08618e+07,26.5965,26.5965,26.5965,20.016,0,0.521939,0,5.16756e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.00628e+07,26.5909,26.5909,26.5909,20.016,0,0.48043,0,4.75254e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.11582e+07,26.5878,26.5878,26.5878,20.016,0,0.538972,0,5.32915e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.1846e+07,26.5957,26.5957,26.5957,20.016,0,0.574424,0,5.68647e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.24484e+07,26.604,26.604,26.604,20.016,0,0.605503,0,6.00174e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.24892e+07,26.6002,26.6002,26.6002,20.016,0,0.606823,0,6.01131e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,9.27797e+06,26.6013,26.6013,26.6013,20.016,0,0.434883,0,4.3088e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,26.595,26.595,26.595,26.595,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.20824e+06,26.5484,26.5484,26.5484,20.016,0,0.141725,0,1.39392e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.32737e+06,26.4602,26.4602,26.4602,20.016,0,0.18943,0,1.83664e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,8.7062e+06,26.4727,26.4727,26.4727,20.016,0,0.407548,0,3.95901e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.00555e+07,26.508,26.508,26.508,20.016,0,0.478604,0,4.67483e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.08415e+07,26.5363,26.5363,26.5363,20.016,0,0.521588,0,5.11688e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.12069e+07,26.5737,26.5737,26.5737,20.016,0,0.542984,0,5.3574e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.05108e+07,26.574,26.574,26.574,20.016,0,0.507509,0,5.00748e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.16721e+07,26.5731,26.5731,26.5731,20.016,0,0.569085,0,5.61432e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.25889e+07,26.5829,26.5829,26.5829,20.016,0,0.617706,0,6.10309e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.31048e+07,26.5926,26.5926,26.5926,20.016,0,0.643762,0,6.3699e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.09282e+07,26.5949,26.5949,26.5949,20.016,0,0.522661,0,5.17348e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,8.24292e+06,26.5968,26.5968,26.5968,20.016,0,0.381711,0,3.77941e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,26.5877,26.5877,26.5877,26.5877,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,2.95363e+06,26.5665,26.5665,26.5665,20.016,0,0.129497,0,1.27679e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,3.8553e+06,26.4869,26.4869,26.4869,20.016,0,0.16705,0,1.62635e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,8.12216e+06,26.4977,26.4977,26.4977,20.016,0,0.377483,0,3.68116e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,9.39613e+06,26.5342,26.5342,26.5342,20.016,0,0.443645,0,4.35084e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.03933e+07,26.5558,26.5558,26.5558,20.016,0,0.49761,0,4.89625e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.09061e+07,26.5864,26.5864,26.5864,20.016,0,0.527377,0,5.21342e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.02309e+07,26.5846,26.5846,26.5846,20.016,0,0.493049,0,4.87267e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.1281e+07,26.5835,26.5835,26.5835,20.016,0,0.548044,0,5.41527e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.19473e+07,26.5942,26.5942,26.5942,20.016,0,0.581595,0,5.75621e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.21636e+07,26.6026,26.6026,26.6026,20.016,0,0.590981,0,5.85657e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.1279e+07,26.6029,26.6029,26.6029,20.016,0,0.541345,0,5.36493e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,8.71853e+06,26.6034,26.6034,26.6034,20.016,0,0.406237,0,4.02624e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
