Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,26.5978,26.5978,26.5978,26.5978,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,681386,26.5383,26.5383,26.5383,20.016,0,0.0266852,0,2.62205e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,1.99241e+06,26.3025,26.3025,26.3025,20.016,0,0.0828566,0,7.83538e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,6.1508e+06,26.2619,26.2619,26.2619,20.016,0,0.279727,0,2.62865e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,7.50977e+06,26.3082,26.3082,26.3082,20.016,0,0.349133,0,3.30513e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,8.17944e+06,26.3491,26.3491,26.3491,20.016,0,0.384927,0,3.66768e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,8.33682e+06,26.4262,26.4262,26.4262,20.016,0,0.3947,0,3.80657e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,7.75041e+06,26.4491,26.4491,26.4491,20.016,0,0.367354,0,3.55555e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,8.84974e+06,26.4718,26.4718,26.4718,20.016,0,0.421313,0,4.09225e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,9.59127e+06,26.5107,26.5107,26.5107,20.016,0,0.458879,0,4.48399e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.01686e+07,26.5571,26.5571,26.5571,20.016,0,0.486391,0,4.78674e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.04138e+07,26.577,26.577,26.577,20.016,0,0.49757,0,4.91166e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,7.13468e+06,26.5933,26.5933,26.5933,20.016,0,0.327243,0,3.23838e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,26.5891,26.5891,26.5891,26.5891,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,361773,26.651,26.651,26.651,20.016,0,0.0142232,0,1.41986e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.14795e+06,26.5898,26.5898,26.5898,20.016,0,0.0458966,0,4.53478e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.1765e+06,26.5147,26.5147,26.5147,20.016,0,0.230853,0,2.25729e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,6.4368e+06,26.5541,26.5541,26.5541,20.016,0,0.293463,0,2.8868e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,7.22988e+06,26.5795,26.5795,26.5795,20.016,0,0.33416,0,3.29989e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,7.77949e+06,26.6179,26.6179,26.6179,20.016,0,0.364568,0,3.62128e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,7.20705e+06,26.6127,26.6127,26.6127,20.016,0,0.338285,0,3.35753e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,8.63818e+06,26.6121,26.6121,26.6121,20.016,0,0.411105,0,4.07991e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,9.32646e+06,26.6229,26.6229,26.6229,20.016,0,0.444574,0,4.41927e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,9.80798e+06,26.6351,26.6351,26.6351,20.016,0,0.467006,0,4.65085e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,9.77206e+06,26.6333,26.6333,26.6333,20.016,0,0.463102,0,4.61066e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,6.47586e+06,26.6307,26.6307,26.6307,20.016,0,0.294328,0,2.92919e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,26.6248,26.6248,26.6248,26.6248,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,130313,26.6434,26.6434,26.6434,20.016,0,0.00391424,0,390302
10/04/2009 08:00,10,4,0,8,0,10,47,0,814688,26.5884,26.5884,26.5884,20.016,0,0.0315915,0,3.11806e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.3103e+06,26.5362,26.5362,26.5362,20.016,0,0.189671,0,1.86075e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,5.56515e+06,26.5834,26.5834,26.5834,20.016,0,0.250443,0,2.47474e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,6.6154e+06,26.6153,26.6153,26.6153,20.016,0,0.303531,0,3.01378e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,7.18393e+06,26.6447,26.6447,26.6447,20.016,0,0.334186,0,3.33292e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,6.56002e+06,26.6347,26.6347,26.6347,20.016,0,0.305221,0,3.03948e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,7.82321e+06,26.6371,26.6371,26.6371,20.016,0,0.367697,0,3.66293e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,8.30272e+06,26.645,26.645,26.645,20.016,0,0.389658,0,3.88631e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,8.84663e+06,26.6526,26.6526,26.6526,20.016,0,0.415903,0,4.15283e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,8.23368e+06,26.6539,26.6539,26.6539,20.016,0,0.382073,0,3.8158e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.04638e+06,26.6469,26.6469,26.6469,20.016,0,0.223709,0,2.23187e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,26.6397,26.6397,26.6397,26.6397,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,124865,26.5827,26.5827,26.5827,22.6655,0,0.00463559,0,456395
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.07841e+06,26.3806,26.3806,26.3806,20.016,0,0.13337,0,1.27517e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.03468e+06,26.3432,26.3432,26.3432,20.016,0,0.178667,0,1.70067e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,5.28285e+06,26.341,26.341,26.341,20.016,0,0.239047,0,2.27478e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,5.67451e+06,26.4084,26.4084,26.4084,20.016,0,0.26003,0,2.50076e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.12297e+06,26.4536,26.4536,26.4536,20.016,0,0.234711,0,2.27327e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,6.49594e+06,26.5016,26.5016,26.5016,20.016,0,0.301741,0,2.94434e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,7.11027e+06,26.5347,26.5347,26.5347,20.016,0,0.330334,0,3.2398e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,7.42856e+06,26.5789,26.5789,26.5789,20.016,0,0.343816,0,3.3949e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.07491e+06,26.611,26.611,26.611,20.016,0,0.32399,0,3.21478e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,2.70537e+06,26.6372,26.6372,26.6372,20.016,0,0.113157,0,1.12726e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,26.6414,26.6414,26.6414,26.6414,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,51186.4,26.6313,26.6313,26.6313,22.6662,0,0.00132972,0,132222
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.52722e+06,26.5123,26.5123,26.5123,20.016,0,0.107679,0,1.05167e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.33388e+06,26.5041,26.5041,26.5041,20.016,0,0.146982,0,1.43474e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,4.43063e+06,26.5183,26.5183,26.5183,20.016,0,0.198077,0,1.93776e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.18184e+06,26.5603,26.5603,26.5603,20.016,0,0.235908,0,2.32279e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,4.69148e+06,26.5665,26.5665,26.5665,20.016,0,0.213804,0,2.10716e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,6.42713e+06,26.596,26.596,26.596,20.016,0,0.298844,0,2.95859e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,7.21011e+06,26.6185,26.6185,26.6185,20.016,0,0.335966,0,3.3374e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,7.67761e+06,26.6494,26.6494,26.6494,20.016,0,0.356745,0,3.56041e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,7.83706e+06,26.659,26.659,26.659,20.016,0,0.363069,0,3.62877e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,2.9918e+06,26.6749,26.6749,26.6749,20.016,0,0.126287,0,1.26523e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,26.6758,26.6758,26.6758,26.6758,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,257250,0,24.0485,24.0485,24.0485,20.016,0,0.00764128,0,528106
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,22.8296,22.8296,22.8296,22.8296,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,202566,23.2326,23.2326,23.2326,20.9539,0,0.00699608,0,356998
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,424385,24.5366,24.5366,24.5366,20.016,0,0.0160866,0,1.13009e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.27661e+06,25.8979,25.8979,25.8979,20.016,0,0.054594,0,4.83372e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.71816e+06,26.2933,26.2933,26.2933,20.016,0,0.0745771,0,7.04406e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.57909e+06,26.3466,26.3466,26.3466,20.016,0,0.0721572,0,6.87269e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,2.96942e+06,26.5392,26.5392,26.5392,20.016,0,0.134295,0,1.31853e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,3.59152e+06,26.6436,26.6436,26.6436,20.016,0,0.16064,0,1.60188e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.01316e+06,26.7058,26.7058,26.7058,20.016,0,0.179054,0,1.80219e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.26482e+06,26.7368,26.7368,26.7368,20.016,0,0.190075,0,1.922e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,340846,26.7489,26.7489,26.7489,20.016,0,0.0112243,0,1.13705e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,26.7591,26.7591,26.7591,26.7591,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,550618,0,22.541,22.541,22.541,20.016,0,0.0187122,0,710990
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,19.5973,19.5973,19.5973,19.5973,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,208290,20.4548,20.4548,20.4704,19.8609,0.00174162,0.00548416,2449.11,89710.6
10/10/2009 10:00,10,10,6,10,0,10,34,0,611982,23.621,23.621,23.621,20.016,0,0.0245272,0,1.44804e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.37897e+06,26.0575,26.0575,26.0575,20.016,0,0.057418,0,5.23309e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.05722e+06,26.5973,26.5973,26.5973,20.016,0,0.0888258,0,8.79595e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.00854e+06,26.5624,26.5624,26.5624,20.016,0,0.0420808,0,4.14455e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.27013e+06,26.8692,26.8692,26.8692,20.016,0,0.0977422,0,1.00782e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,2.76821e+06,26.9553,26.9553,26.9553,20.016,0,0.118994,0,1.24237e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,2.90669e+06,26.9697,26.9697,26.9697,20.016,0,0.125274,0,1.31067e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.47641e+06,27.011,27.011,27.011,20.016,0,0.105455,0,1.10986e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,150695,27.0036,27.0036,27.0036,20.016,0,0.00284797,0,299405
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,26.9926,26.9926,26.9926,26.9926,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,826410,26.9039,26.9039,26.9039,20.016,0,0.0331051,0,3.41874e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.18278e+06,26.767,26.767,26.767,20.016,0,0.0474607,0,4.81991e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.2858e+06,26.7918,26.7918,26.7918,20.016,0,0.098097,0,1.00006e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,2.95306e+06,26.8206,26.8206,26.8206,20.016,0,0.130801,0,1.33913e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,1.97251e+06,26.8107,26.8107,26.8107,20.016,0,0.0841236,0,8.60008e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,3.61154e+06,26.8472,26.8472,26.8472,20.016,0,0.161983,0,1.66486e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,4.45436e+06,26.8253,26.8253,26.8253,20.016,0,0.20096,0,2.05886e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,4.83197e+06,26.8223,26.8223,26.8223,20.016,0,0.215775,0,2.20966e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.15835e+06,26.8497,26.8497,26.8497,20.016,0,0.181773,0,1.86896e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,688639,26.8999,26.8999,26.8999,20.016,0,0.0266921,0,2.76459e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,26.9274,26.9274,26.9274,26.9274,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,251749,0,25.2838,25.2838,25.2838,20.016,0,0.00575754,0,456293
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,23.8137,23.8137,23.8137,23.8137,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,161830,24.0544,24.0544,24.0544,21.9149,0,0.00497258,0,314249
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,24.5755,24.5755,24.5755,24.5755,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,495036,25.3326,25.3326,25.3326,20.016,0,0.0169621,0,1.39226e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.72949e+06,26.7145,26.7145,26.7145,20.016,0,0.0729688,0,7.35776e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.47656e+06,26.7926,26.7926,26.7926,20.016,0,0.0637979,0,6.50478e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,1.90244e+06,27.0125,27.0125,27.0125,20.016,0,0.0804978,0,8.47517e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.20721e+06,27.0836,27.0836,27.0836,20.016,0,0.0947132,0,1.00716e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.16265e+06,27.1069,27.1069,27.1069,20.016,0,0.092776,0,9.89821e+06
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.5149e+06,27.0833,27.0833,27.0833,20.016,0,0.106949,0,1.13723e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,78752.9,27.084,27.084,27.084,20.016,0,0.00162996,0,173344
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,27.0909,27.0909,27.0909,27.0909,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,718937,27.0131,27.0131,27.0131,21.431,0,0.0284463,0,2.98525e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.62173e+06,26.8036,26.8036,26.8036,20.016,0,0.0682983,0,6.96595e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.55685e+06,26.8433,26.8433,26.8433,20.016,0,0.11084,0,1.13865e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.32441e+06,26.8806,26.8806,26.8806,20.016,0,0.149102,0,1.53998e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,2.91626e+06,26.8128,26.8128,26.8128,20.016,0,0.13105,0,1.34017e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,4.66554e+06,26.8595,26.8595,26.8595,20.016,0,0.213211,0,2.19534e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,5.56228e+06,26.8604,26.8604,26.8604,20.016,0,0.253597,0,2.61158e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.12501e+06,26.8624,26.8624,26.8624,20.016,0,0.278316,0,2.8669e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,6.26306e+06,26.868,26.868,26.868,20.016,0,0.283134,0,2.91893e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.27058e+06,26.8551,26.8551,26.8551,20.016,0,0.0493678,0,5.07987e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,26.8505,26.8505,26.8505,26.8505,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,80213.3,0,26.3175,26.3175,26.3175,20.016,0,0.00173895,0,164866
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,25.8021,25.8021,25.8021,25.8021,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,22401.4,25.8051,25.8051,25.8051,24.8401,0,0.00073473,0,63999
10/16/2009 10:00,10,16,5,10,0,15,34,0,658902,25.8874,25.8874,25.8874,20.016,0,0.0268673,0,2.38138e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,507195,26.031,26.031,26.031,20.016,0,0.0191417,0,1.73213e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,840872,26.1869,26.1869,26.1869,20.016,0,0.0344225,0,3.19554e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,751253,26.3262,26.3262,26.3262,20.016,0,0.0320461,0,3.0423e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.04736e+06,26.6111,26.6111,26.6111,20.016,0,0.0866195,0,8.62004e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,2.76908e+06,26.8111,26.8111,26.8111,20.016,0,0.11857,0,1.21229e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,2.6738e+06,26.9679,26.9679,26.9679,20.016,0,0.113836,0,1.19069e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,3.65441e+06,26.965,26.965,26.965,20.016,0,0.157397,0,1.64562e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,510915,26.8572,26.8572,26.8572,20.016,0,0.0188872,0,1.9441e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,26.7821,26.7821,26.7821,26.7821,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,636705,26.8977,26.8977,26.8977,22.2714,0,0.0247281,0,2.58043e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.33575e+06,26.8179,26.8179,26.8179,20.016,0,0.0551543,0,5.62569e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.65838e+06,26.835,26.835,26.835,20.016,0,0.115609,0,1.18611e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.14507e+06,26.897,26.897,26.897,20.016,0,0.139908,0,1.44847e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,2.83837e+06,26.7887,26.7887,26.7887,20.016,0,0.126924,0,1.29337e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.23507e+06,26.8709,26.8709,26.8709,20.016,0,0.190043,0,1.96006e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.1136e+06,26.9048,26.9048,26.9048,20.016,0,0.180564,0,1.87148e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.03197e+06,26.9116,26.9116,26.9116,20.016,0,0.176145,0,1.82749e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,4.5464e+06,26.871,26.871,26.871,20.016,0,0.200054,0,2.0633e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.31594e+06,26.8516,26.8516,26.8516,20.016,0,0.0529625,0,5.44701e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,26.8479,26.8479,26.8479,26.8479,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,270909,26.8109,26.8109,26.8109,21.968,0,0.0086788,0,884292
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,489789,26.6438,26.6438,26.6438,20.016,0,0.0189516,0,1.88274e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.49399e+06,26.5918,26.5918,26.5918,20.016,0,0.0618488,0,6.12246e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.15384e+06,26.7531,26.7531,26.7531,20.016,0,0.0929749,0,9.42549e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,1.90265e+06,26.6838,26.6838,26.6838,20.016,0,0.0848662,0,8.514e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.05824e+06,26.8348,26.8348,26.8348,20.016,0,0.136506,0,1.40048e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,3.92243e+06,26.8543,26.8543,26.8543,20.016,0,0.175336,0,1.80399e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,4.49288e+06,26.8591,26.8591,26.8591,20.016,0,0.20171,0,2.07679e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,4.52969e+06,26.8732,26.8732,26.8732,20.016,0,0.202416,0,2.08835e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.18727e+06,26.844,26.844,26.844,20.016,0,0.0471596,0,4.84478e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,26.832,26.832,26.832,26.832,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,209408,0,25.2157,25.2157,25.2157,20.016,0,0.00569974,0,445869
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,23.7683,23.7683,23.7683,23.7683,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,315442,24.2202,24.2202,24.2202,21.0881,0,0.0112392,0,749786
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,692827,25.5348,25.5348,25.5348,20.016,0,0.0275955,0,2.33746e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,1.79303e+06,26.3635,26.3635,26.3635,20.016,0,0.0759983,0,7.26755e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.34908e+06,26.6442,26.6442,26.6442,20.016,0,0.102365,0,1.02082e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.08255e+06,26.628,26.628,26.628,20.016,0,0.0914519,0,9.09757e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,3.6556e+06,26.7867,26.7867,26.7867,20.016,0,0.164694,0,1.67777e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,4.78436e+06,26.7984,26.7984,26.7984,20.016,0,0.217692,0,2.22144e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,5.42775e+06,26.8123,26.8123,26.8123,20.016,0,0.245464,0,2.51e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,5.76479e+06,26.8326,26.8326,26.8326,20.016,0,0.259559,0,2.66206e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,1.81816e+06,26.7988,26.7988,26.7988,20.016,0,0.07427,0,7.57931e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,26.7863,26.7863,26.7863,26.7863,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,686811,26.8163,26.8163,26.8163,22.2728,0,0.0272108,0,2.78939e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,416718,26.8791,26.8791,26.8791,22.2967,0,0.0158989,0,1.64307e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.26176e+06,26.8527,26.8527,26.8527,20.016,0,0.0973424,0,1.00122e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.58011e+06,26.8923,26.8923,26.8923,20.016,0,0.112722,0,1.16623e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.4953e+06,26.8142,26.8142,26.8142,20.016,0,0.112432,0,1.15002e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.20413e+06,26.8461,26.8461,26.8461,20.016,0,0.191039,0,1.9632e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.16905e+06,26.8616,26.8616,26.8616,20.016,0,0.235271,0,2.42323e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,5.85569e+06,26.8811,26.8811,26.8811,20.016,0,0.265432,0,2.74167e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,5.93663e+06,26.8969,26.8969,26.8969,20.016,0,0.267277,0,2.76709e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.71465e+06,26.8425,26.8425,26.8425,20.016,0,0.0711493,0,7.30764e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,26.8226,26.8226,26.8226,26.8226,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.05461e+06,0,17.4629,17.4629,20.016,17.4629,0.0834978,0,2.33993e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,447960,0,16.0302,16.0302,20.016,16.0302,0.0138217,0,829833,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,16.0119,16.0119,16.0119,16.0119,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,16.0119,16.0119,16.0119,16.0119,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,16.0119,16.0119,16.0119,16.0119,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,160145,17.0895,17.0895,18.6813,17.0895,0.00578285,0,211302,0
