Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,19.004,19.004,19.004,19.004,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.50633e+06,0,16.558,16.558,20.016,16.558,0.0588641,0,2.84868e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,693522,0,16.0237,16.0237,20.016,16.0237,0.0244168,0,1.46835e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,15.9984,15.9984,15.9984,15.9984,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,15.9984,15.9984,15.9984,15.9984,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,15.9984,15.9984,15.9984,15.9984,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,511646,20.2223,20.2223,21.8964,17.9768,0.0153609,0.00545897,342560,372606
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,838157,25.504,25.504,25.504,20.016,0,0.0357919,0,2.96091e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.11297e+06,26.6234,26.6234,26.6234,20.016,0,0.0489491,0,4.86639e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,876012,26.7133,26.7133,26.7133,20.016,0,0.0377106,0,3.79992e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,952108,26.7609,26.7609,26.7609,20.016,0,0.0401261,0,4.07301e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.32545e+06,27.0532,27.0532,27.0532,20.016,0,0.0535119,0,5.66584e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,27.1405,27.1405,27.1405,27.1405,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.70188e+06,0,18.308,18.308,20.3312,17.9928,0.0313543,0.036065,1.50648e+06,513246
10/25/2009 08:00,10,25,0,8,0,6.1,41,400719,0,16.1908,16.1908,20.016,16.1908,0.0121895,0,702332,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,16.1241,16.1241,16.1241,16.1241,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,16.1241,16.1241,16.1241,16.1241,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,16.1241,16.1241,16.1241,16.1241,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,26977.7,16.1775,16.1775,17.4214,16.1775,0.000539708,0,30335.3,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,641730,21.3902,21.3902,24.4385,17.5715,0.0159886,0.0105288,703948,779988
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.22273e+06,26.3039,26.3039,26.3039,20.016,0,0.0538596,0,5.10102e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.35805e+06,26.6283,26.6283,26.6283,20.016,0,0.0591763,0,5.88769e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.40865e+06,26.8952,26.8952,26.8952,20.016,0,0.103812,0,1.07448e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,2.8173e+06,27.0772,27.0772,27.0772,20.016,0,0.122433,0,1.30075e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,27.0992,27.0992,27.0992,27.0992,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.90339e+06,0,18.2491,18.2491,20.3544,17.9108,0.0397848,0.036386,1.95609e+06,555828
10/26/2009 08:00,10,26,1,8,0,3.3,47,99328.9,0,16.1601,16.1601,20.016,16.1601,0.00254514,0,147824,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,26088.8,16.1736,16.1736,17.2524,16.1736,0.000598327,0,33311.5,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,16.4906,16.4906,16.4906,16.4906,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,495412,20.2019,20.2019,21.0744,19.1435,0.0099674,0.0103244,176653,333997
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.1437e+06,25.3798,25.3798,25.3798,20.016,0,0.0507007,0,4.085e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.22709e+06,26.3633,26.3633,26.3633,20.016,0,0.0547062,0,5.22423e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.38748e+06,26.6899,26.6899,26.6899,20.016,0,0.106822,0,1.07699e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.32913e+06,26.8761,26.8761,26.8761,20.016,0,0.147186,0,1.51927e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.12064e+06,26.9094,26.9094,26.9094,20.016,0,0.183895,0,1.90729e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.13934e+06,26.935,26.935,26.935,20.016,0,0.183929,0,1.91475e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,444023,26.8198,26.8198,26.8198,20.016,0,0.0159345,0,1.63113e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,26.7345,26.7345,26.7345,26.7345,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,31474,26.7317,26.7317,26.7317,25.3889,0,0.000632282,0,63868.1
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,26.725,26.725,26.725,26.725,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,63599.3,26.749,26.749,26.749,23.3705,0,0.00185634,0,188722
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,359569,27.1017,27.1017,27.1017,20.016,0,0.0139241,0,1.48245e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,27.3084,27.3084,27.3084,27.3084,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.02116e+06,27.5001,27.5001,27.5001,20.016,0,0.0429826,0,4.84824e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.32706e+06,27.5542,27.5542,27.5542,20.016,0,0.0561862,0,6.37271e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.36802e+06,27.5385,27.5385,27.5385,20.016,0,0.0582837,0,6.59685e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.48901e+06,27.4544,27.4544,27.4544,20.016,0,0.063826,0,7.14336e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,27.4291,27.4291,27.4291,27.4291,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,779649,0,19.7958,19.7958,20.3337,19.0794,0.00562135,0.0236962,136557,766421
10/30/2009 08:00,10,30,5,8,0,11.1,83,350483,0,17.6154,17.6154,20.016,17.6154,0.00804581,0,290847,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,17.2619,17.2619,17.2619,17.2619,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,813618,0,16.5064,16.5064,20.016,16.5064,0.0281049,0,1.44691e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,178801,0,16.2002,16.2002,20.016,16.2002,0.00240989,0,138512,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,16.1849,16.1849,16.1849,16.1849,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,16.1849,16.1849,16.1849,16.1849,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,16.1849,16.1849,16.1849,16.1849,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,16.1849,16.1849,16.1849,16.1849,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,16.1849,16.1849,16.1849,16.1849,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.26618e+06,23.6441,23.6441,23.694,16.3642,0.0360388,0.0200466,25654.1,3.25496e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.33981e+06,26.9323,26.9323,26.9323,20.016,0,0.0596489,0,6.2085e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,482999,27.2208,27.2208,27.2208,20.016,0,0.0173738,0,1.88338e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,827381,27.5329,27.5329,27.5329,20.016,0,0.0329804,0,3.73105e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,27.6199,27.6199,27.6199,27.6199,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,637582,0,21.4545,21.4545,21.5911,19.8794,0.00247622,0.0180795,10182.6,856979
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,19.4781,19.4781,19.4781,19.4781,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,663779,0,17.5565,17.5565,20.016,17.5565,0.0216933,0,674685,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,424485,0,16.6899,16.6899,20.016,16.6899,0.0112131,0,561729,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,16.4825,16.4825,16.4825,16.4825,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,16.4825,16.4825,16.4825,16.4825,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,320567,18.7709,18.7709,19.2525,18.3566,0.00797955,0.00491554,173572,91947.8
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.24971e+06,25.4946,25.4946,25.4946,20.016,0,0.0553609,0,4.56646e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.59348e+06,26.8716,26.8716,26.8716,20.016,0,0.0722647,0,7.45346e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.12894e+06,26.8516,26.8516,26.8516,20.016,0,0.0995301,0,1.02364e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.09887e+06,26.8088,26.8088,26.8088,20.016,0,0.0980443,0,1.00205e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.40952e+06,26.8777,26.8777,26.8777,20.016,0,0.105707,0,1.0913e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,2.78529e+06,27.0858,27.0858,27.0858,20.016,0,0.120798,0,1.28509e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,27.1237,27.1237,27.1237,27.1237,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,116865,0,26.5752,26.5752,26.5752,20.016,0,0.001747,0,172404
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,26.0449,26.0449,26.0449,26.0449,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,26.0449,26.0449,26.0449,26.0449,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,26.0449,26.0449,26.0449,26.0449,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,26.0449,26.0449,26.0449,26.0449,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,262354,26.1553,26.1553,26.1553,20.016,0,0.00965124,0,891996
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,829582,26.4842,26.4842,26.4842,20.016,0,0.0355727,0,3.46259e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.67983e+06,26.6632,26.6632,26.6632,20.016,0,0.0768243,0,7.68331e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.01033e+06,26.6952,26.6952,26.6952,20.016,0,0.0429849,0,4.31994e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.30766e+06,26.9701,26.9701,26.9701,20.016,0,0.0547347,0,5.72684e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.5438e+06,27.2392,27.2392,27.2392,20.016,0,0.0645039,0,7.01048e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,27.2937,27.2937,27.2937,27.2937,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.65786e+06,0,17.9679,17.9679,20.2218,17.7621,0.0296759,0.0371892,1.45416e+06,460742
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.14691e+06,0,16.0859,16.0859,20.016,16.0859,0.0427181,0,2.5289e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,16.0021,16.0021,16.0021,16.0021,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.08343e+06,0,15.948,15.948,20.016,15.948,0.0415023,0,2.53817e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,464692,0,15.9638,15.9638,20.016,15.9638,0.0129432,0,790047,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,15.9683,15.9683,15.9683,15.9683,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,859825,0,15.9513,15.9513,20.016,15.9513,0.0302475,0,1.85128e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,794095,0,15.965,15.965,20.016,15.965,0.0271215,0,1.655e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,15.9722,15.9722,15.9722,15.9722,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.78247e+06,0,15.9384,15.9384,20.016,15.9384,0.0712532,0,4.37542e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,746215,0,15.9717,15.9717,20.016,15.9717,0.0250534,0,1.52627e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,15.9749,15.9749,15.9749,15.9749,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.22312e+06,0,15.9391,15.9391,20.016,15.9391,0.0913058,0,5.60705e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.33019e+06,0,15.9758,15.9758,20.016,15.9758,0.0504621,0,3.07105e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,222662,0,15.9775,15.9775,18.6697,15.9775,0.00553977,0,336976,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.59338e+06,0,15.9213,15.9213,20.016,15.9213,0.369079,0,2.28367e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.63208e+06,0,15.9777,15.9777,20.016,15.9777,0.390149,0,2.3733e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.32345e+06,0,15.9777,15.9777,20.016,15.9777,0.184827,0,1.1243e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.10875e+06,0,15.9777,15.9777,20.016,15.9777,0.087041,0,5.29468e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.63962e+06,0,15.9777,15.9777,20.016,15.9777,0.0691786,0,4.20812e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.57465e+06,0,15.9777,15.9777,20.016,15.9777,0.0640958,0,3.89896e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.80313e+06,0,15.9776,15.9776,20.016,15.9776,0.0742567,0,4.51711e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,861810,0,15.9776,15.9776,20.016,15.9776,0.032382,0,1.96984e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,415597,0,15.9776,15.9776,20.016,15.9776,0.0163023,0,991698,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,284788,0,15.9776,15.9776,20.016,15.9776,0.0105605,0,642416,0
11/13/2009 17:00,11,13,5,17,0,5,45,183435,0,15.9775,15.9775,20.016,15.9775,0.00616204,0,374852,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.22588e+06,0,15.9785,15.9785,20.016,15.9785,0.0488921,0,2.97351e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.12333e+06,0,15.9778,15.9778,20.016,15.9778,0.0866514,0,5.27087e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,15.9775,15.9775,15.9775,15.9775,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,8.03452e+06,0,15.926,15.926,20.016,15.926,0.322659,0,1.99342e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,6.12457e+06,0,15.9776,15.9776,20.016,15.9776,0.268395,0,1.63268e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.45211e+06,0,15.9777,15.9777,20.016,15.9777,0.101642,0,6.18292e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.27548e+06,0,15.9777,15.9777,20.016,15.9777,0.0525419,0,3.19614e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,945048,0,15.9776,15.9776,20.016,15.9776,0.0377135,0,2.29414e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,646542,0,15.9776,15.9776,20.016,15.9776,0.0245272,0,1.49202e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,874249,0,15.9777,15.9777,20.016,15.9777,0.0328583,0,1.99877e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,197224,0,15.9776,15.9776,20.016,15.9776,0.00675772,0,411081,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43246.9,45876.7,16.1346,16.1346,20.016,16.1346,0.00119572,0,67432.9,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,16.599,16.599,16.599,16.599,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,16.599,16.599,16.599,16.599,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,940447,0,16.2601,16.2601,20.016,16.2601,0.0362287,0,2.06187e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.6763e+06,0,15.9971,15.9971,20.016,15.9971,0.0677396,0,4.10138e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,15.979,15.979,15.979,15.979,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,7.10692e+06,0,15.9263,15.9263,20.016,15.9263,0.300926,0,1.85901e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.79207e+06,0,15.9774,15.9774,20.016,15.9774,0.252876,0,1.53834e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.93628e+06,0,15.9775,15.9775,20.016,15.9775,0.079441,0,4.83264e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.22295e+06,0,15.9775,15.9775,20.016,15.9775,0.0501271,0,3.0494e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,883646,0,15.9775,15.9775,20.016,15.9775,0.0349515,0,2.12623e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,639971,0,15.9774,15.9774,20.016,15.9774,0.0242181,0,1.47329e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,971602,0,15.9775,15.9775,20.016,15.9775,0.0371419,0,2.25947e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,212764,169368,16.8245,16.8245,20.016,16.8245,0.0139443,0,587154,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,105399,245498,20.4266,20.4266,20.5413,19.9013,0.00554091,0.00611671,19130.5,96704.9
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,132219,22.1667,22.1667,22.1667,20.016,0,0.00384312,0,124777
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,22.6868,22.6868,22.6868,22.6868,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,837751,0,19.2051,19.2051,20.4604,18.7607,0.0204286,0.0119989,638408,146183
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.6484e+06,0,16.245,16.245,20.016,16.245,0.0673587,0,3.83792e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
