Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,15.9975,15.9975,15.9975,15.9975,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.30815e+06,0,15.9274,15.9274,20.016,15.9274,0.331094,0,2.04375e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.601e+06,0,15.9776,15.9776,20.016,15.9776,0.244021,0,1.48441e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.89837e+06,0,15.9776,15.9776,20.016,15.9776,0.077874,0,4.73714e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.04349e+06,0,15.9776,15.9776,20.016,15.9776,0.0420989,0,2.56092e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,748542,0,15.9776,15.9776,20.016,15.9776,0.0290043,0,1.76438e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,511620,0,15.9775,15.9775,20.016,15.9775,0.0186269,0,1.13312e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,674016,0,15.9776,15.9776,20.016,15.9776,0.0246679,0,1.5006e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,160440,181401,16.9552,16.9552,20.016,16.9552,0.011243,0,465322,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,476328,21.8992,21.8992,21.8992,20.016,0,0.019291,0,558302
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,24.0735,24.0735,24.0735,24.0735,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,24.0735,24.0735,24.0735,24.0735,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,898251,0,19.8066,19.8066,20.8704,18.9522,0.0182656,0.0165264,584480,292304
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.78179e+06,0,16.2319,16.2319,20.016,16.2319,0.0721586,0,4.11533e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,15.9936,15.9936,15.9936,15.9936,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.23473e+06,0,15.9243,15.9243,20.016,15.9243,0.263882,0,1.63026e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.87078e+06,0,15.9776,15.9776,20.016,15.9776,0.209573,0,1.27488e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.089e+06,0,15.9776,15.9776,20.016,15.9776,0.0846578,0,5.14988e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,941833,0,15.9776,15.9776,20.016,15.9776,0.0375374,0,2.28347e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,674628,0,15.9775,15.9775,20.016,15.9775,0.0257294,0,1.56518e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,423961,0,15.9775,15.9775,20.016,15.9775,0.0148008,0,900381,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,546094,0,15.9774,15.9774,20.016,15.9774,0.0201318,0,1.2247e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71646.1,558544,20.5755,20.5755,23.7289,17.8757,0.0152899,0.00877954,697406,508228
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,133080,24.3961,24.3961,24.3961,20.016,0,0.0037435,0,249015
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,146385,25.1065,25.1065,25.1065,20.016,0,0.00434116,0,333027
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,25.4192,25.4192,25.4192,25.4192,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,492232,0,22.3807,22.3807,22.3807,20.016,0,0.0179089,0,540781
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.40513e+06,0,17.0979,17.0979,20.016,17.0979,0.0563215,0,2.48212e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,16.1435,16.1435,16.1435,16.1435,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.40469e+07,0,15.9291,15.9291,20.016,15.9291,0.465156,0,2.86948e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.04184e+07,0,15.9777,15.9777,20.016,15.9777,0.48053,0,2.92306e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.2856e+06,0,15.9777,15.9777,20.016,15.9777,0.324298,0,1.97269e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,5.06757e+06,0,15.9777,15.9777,20.016,15.9777,0.218302,0,1.32792e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.94487e+06,0,15.9777,15.9777,20.016,15.9777,0.166277,0,1.01146e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.84453e+06,0,15.9777,15.9777,20.016,15.9777,0.116421,0,7.08184e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.89063e+06,0,15.9776,15.9776,20.016,15.9776,0.118496,0,7.20827e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.4049e+06,0,15.9776,15.9776,20.016,15.9776,0.0562088,0,3.41923e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,836060,0,15.9776,15.9776,20.016,15.9776,0.0312395,0,1.90033e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,626753,0,15.9776,15.9776,20.016,15.9776,0.0237982,0,1.44768e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,492596,0,15.9776,15.9776,20.016,15.9776,0.0179338,0,1.09095e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,2.04116e+06,0,15.9788,15.9788,20.016,15.9788,0.0825515,0,5.02011e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.32888e+06,0,15.978,15.978,20.016,15.978,0.13812,0,8.40132e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.94888e+06,0,15.9252,15.9252,20.016,15.9252,0.299127,0,1.8488e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.50667e+06,0,15.9775,15.9775,20.016,15.9775,0.286258,0,1.74138e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.64558e+06,0,15.9776,15.9776,20.016,15.9776,0.154959,0,9.42634e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.45966e+06,0,15.9776,15.9776,20.016,15.9776,0.10083,0,6.13368e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.79691e+06,0,15.9776,15.9776,20.016,15.9776,0.0711509,0,4.32826e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.72348e+06,0,15.9775,15.9775,20.016,15.9775,0.0678181,0,4.12555e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.35195e+06,0,15.9775,15.9775,20.016,15.9775,0.0958278,0,5.82951e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.29331e+06,0,15.9775,15.9775,20.016,15.9775,0.0488614,0,2.9724e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,890877,0,15.9775,15.9775,20.016,15.9775,0.0313293,0,1.90588e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,877402,0,15.9774,15.9774,20.016,15.9774,0.0307391,0,1.87e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,883547,0,15.9774,15.9774,20.016,15.9774,0.0309997,0,1.88587e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.57998e+06,0,15.9773,15.9773,20.016,15.9773,0.106097,0,6.45452e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.69399e+06,0,15.9778,15.9778,20.016,15.9778,0.154485,0,9.39696e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.40285e+06,0,15.9214,15.9214,20.016,15.9214,0.242801,0,1.50149e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,5.04035e+06,0,15.9775,15.9775,20.016,15.9775,0.21671,0,1.31832e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.65324e+06,0,15.9775,15.9775,20.016,15.9775,0.109381,0,6.65393e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.89652e+06,0,15.9775,15.9775,20.016,15.9775,0.07544,0,4.58924e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.32616e+06,0,15.9775,15.9775,20.016,15.9775,0.050276,0,3.05846e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,970392,0,15.9774,15.9774,20.016,15.9774,0.0347582,0,2.11448e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.10339e+06,0,15.9774,15.9774,20.016,15.9774,0.0405647,0,2.46775e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,114842,0,15.9773,15.9773,20.016,15.9773,0.00162057,0,98587.9,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.32795e+06,0,15.9849,15.9849,20.016,15.9849,0.0503626,0,3.05828e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.29954e+06,0,15.9777,15.9777,20.016,15.9777,0.0934762,0,5.6862e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,6.1869e+06,0,15.9245,15.9245,20.016,15.9245,0.277106,0,1.71303e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.27527e+06,0,15.9775,15.9775,20.016,15.9775,0.228113,0,1.38769e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.81616e+06,0,15.9775,15.9775,20.016,15.9775,0.116766,0,7.10321e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,2.0006e+06,0,15.9775,15.9775,20.016,15.9775,0.0800718,0,4.87101e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.88187e+06,0,15.9775,15.9775,20.016,15.9775,0.0747912,0,4.54982e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.45056e+06,0,15.9774,15.9774,20.016,15.9774,0.0557389,0,3.39083e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.10248e+06,0,15.9774,15.9774,20.016,15.9774,0.0846242,0,5.14812e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.28601e+06,0,15.9773,15.9773,20.016,15.9773,0.0485217,0,2.95185e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.14091e+06,0,15.9773,15.9773,20.016,15.9773,0.0421834,0,2.56628e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,1.00982e+06,0,15.9772,15.9772,20.016,15.9772,0.0364768,0,2.21914e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,969789,0,15.9772,15.9772,20.016,15.9772,0.034742,0,2.11362e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.82659e+06,0,15.9771,15.9771,20.016,15.9771,0.117263,0,7.13411e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.84117e+06,0,15.9772,15.9772,20.016,15.9772,0.162775,0,9.90296e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.06651e+07,0,15.9242,15.9242,20.016,15.9242,0.377757,0,2.3331e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,7.12451e+06,0,15.9776,15.9776,20.016,15.9776,0.316866,0,1.92752e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.42729e+06,0,15.9777,15.9777,20.016,15.9777,0.145263,0,8.83635e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.50871e+06,0,15.9777,15.9777,20.016,15.9777,0.0630467,0,3.83513e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.2288e+06,0,15.9777,15.9777,20.016,15.9777,0.050347,0,3.06263e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.17969e+06,0,15.9778,15.9778,20.016,15.9778,0.0463055,0,2.81667e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.51447e+06,0,15.9776,15.9776,20.016,15.9776,0.0611246,0,3.7183e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,615314,0,15.9776,15.9776,20.016,15.9776,0.021524,0,1.30935e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,285878,0,15.9775,15.9775,20.016,15.9775,0.0106081,0,645316,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,212119,0,15.9775,15.9775,20.016,15.9775,0.00740244,0,450312,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,99174.4,0,15.9775,15.9775,20.016,15.9775,0.00253869,0,154437,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.17411e+06,0,15.9786,15.9786,20.016,15.9786,0.0464924,0,2.82748e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.1211e+06,0,15.9788,15.9788,20.016,15.9788,0.0869015,0,5.28475e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,15.9779,15.9779,15.9779,15.9779,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.55817e+07,0,15.928,15.928,20.016,15.928,0.52655,0,3.25404e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.31132e+07,0,15.9777,15.9777,20.016,15.9777,0.62156,0,3.78097e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,1.01129e+07,0,15.9777,15.9777,20.016,15.9777,0.464868,0,2.82779e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.9925e+06,0,15.9777,15.9777,20.016,15.9777,0.358452,0,2.18047e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.21934e+06,0,15.9776,15.9776,20.016,15.9776,0.272316,0,1.65652e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.92022e+06,0,15.9776,15.9776,20.016,15.9776,0.211528,0,1.28674e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.80627e+06,0,15.9776,15.9776,20.016,15.9776,0.206497,0,1.25616e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.87923e+06,0,15.9776,15.9776,20.016,15.9776,0.120713,0,7.3432e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.11199e+06,0,15.9776,15.9776,20.016,15.9776,0.0862171,0,5.24472e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.60848e+06,0,15.9776,15.9776,20.016,15.9776,0.0656845,0,3.9957e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.61988e+06,0,15.9776,15.9776,20.016,15.9776,0.0650229,0,3.95546e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.21235e+06,0,15.9788,15.9788,20.016,15.9788,0.178322,0,1.08445e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.58309e+06,0,15.9774,15.9774,20.016,15.9774,0.242009,0,1.47224e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,9.09546e+06,0,15.9187,15.9187,20.016,15.9187,0.344959,0,2.13564e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.64887e+06,0,15.9775,15.9775,20.016,15.9775,0.341399,0,2.07684e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,5.01177e+06,0,15.9775,15.9775,20.016,15.9775,0.216073,0,1.31442e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.56795e+06,0,15.9775,15.9775,20.016,15.9775,0.151254,0,9.20113e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.85919e+06,0,15.9775,15.9775,20.016,15.9775,0.118762,0,7.22462e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,2.01668e+06,0,15.9775,15.9775,20.016,15.9775,0.0809619,0,4.92518e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,3.02656e+06,0,15.9774,15.9774,20.016,15.9774,0.126387,0,7.68859e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.88522e+06,0,15.9774,15.9774,20.016,15.9774,0.074965,0,4.56042e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.66643e+06,0,15.9774,15.9774,20.016,15.9774,0.065256,0,3.96982e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.41667e+06,0,15.9773,15.9773,20.016,15.9773,0.0542535,0,3.30052e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.40365e+06,0,15.9773,15.9773,20.016,15.9773,0.0536787,0,3.2656e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.07133e+06,0,15.9773,15.9773,20.016,15.9773,0.127391,0,7.7499e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.54041e+06,0,15.9772,15.9772,20.016,15.9772,0.193415,0,1.17668e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,7.11149e+06,0,15.9252,15.9252,20.016,15.9252,0.310215,0,1.9179e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.31163e+06,0,15.9773,15.9773,20.016,15.9773,0.276765,0,1.68371e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.53223e+06,0,15.9774,15.9774,20.016,15.9774,0.149563,0,9.09856e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.32432e+06,0,15.9774,15.9774,20.016,15.9774,0.0945423,0,5.75144e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.76049e+06,0,15.9774,15.9774,20.016,15.9774,0.069407,0,4.22237e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.25291e+06,0,15.9773,15.9773,20.016,15.9773,0.0470723,0,2.86367e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.45903e+06,0,15.9773,15.9773,20.016,15.9773,0.0561156,0,3.41386e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,463342,0,15.9773,15.9773,20.016,15.9773,0.0128872,0,784012,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61586.1,0,15.9773,15.9773,20.016,15.9773,0.00107188,0,65209.5,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.53944e+06,0,15.9829,15.9829,20.016,15.9829,0.0596083,0,3.6214e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.47208e+06,0,15.9775,15.9775,20.016,15.9775,0.100238,0,6.09788e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,5.03005e+06,0,15.924,15.924,20.016,15.924,0.223954,0,1.38339e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.61902e+06,0,15.9774,15.9774,20.016,15.9774,0.197247,0,1.19995e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.9267e+06,0,15.9774,15.9774,20.016,15.9774,0.0768276,0,4.67376e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,554710,0,15.9774,15.9774,20.016,15.9774,0.0204441,0,1.24371e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,279995,0,15.9774,15.9774,20.016,15.9774,0.008552,0,520260,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150641,0,15.9774,15.9774,20.016,15.9774,0.00300996,0,183112,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,361077,0,15.9773,15.9773,20.016,15.9773,0.0108542,0,660322,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,482910,0,15.9786,15.9786,19.0063,15.9786,0.0170248,0,1.03529e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.50294e+06,0,15.9791,15.9791,20.016,15.9791,0.0589517,0,3.58473e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,15.978,15.978,15.978,15.978,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,15.978,15.978,15.978,15.978,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,15.978,15.978,15.978,15.978,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,15.978,15.978,15.978,15.978,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,15.978,15.978,15.978,15.978,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,15.978,15.978,15.978,15.978,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,15.978,15.978,15.978,15.978,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,15.978,15.978,15.978,15.978,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,15.978,15.978,15.978,15.978,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,15.978,15.978,15.978,15.978,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,15.978,15.978,15.978,15.978,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.45546e+06,0,15.9232,15.9232,20.016,15.9232,0.242484,0,1.49889e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,5.04516e+06,0,15.9773,15.9773,20.016,15.9773,0.217449,0,1.32288e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.97423e+06,0,15.9773,15.9773,20.016,15.9773,0.123984,0,7.54269e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.27493e+06,0,15.9773,15.9773,20.016,15.9773,0.0923783,0,5.61993e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.66659e+06,0,15.9773,15.9773,20.016,15.9773,0.0654243,0,3.98018e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.11162e+06,0,15.9773,15.9773,20.016,15.9773,0.0431102,0,2.62268e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.41903e+06,0,15.9772,15.9772,20.016,15.9772,0.0567282,0,3.45118e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,683198,0,15.9772,15.9772,20.016,15.9772,0.0243753,0,1.48293e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,494489,0,15.9772,15.9772,20.016,15.9772,0.0162134,0,986390,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,541280,0,15.9771,15.9771,20.016,15.9771,0.0182187,0,1.10839e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,514983,0,15.9771,15.9771,20.016,15.9771,0.0170798,0,1.03911e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.27197e+06,0,15.9785,15.9785,20.016,15.9785,0.0922769,0,5.61215e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.48058e+06,0,15.9771,15.9771,20.016,15.9771,0.146229,0,8.8964e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.3154e+07,0,15.9252,15.9252,20.016,15.9252,0.433775,0,2.68073e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.02558e+07,0,15.9776,15.9776,20.016,15.9776,0.471359,0,2.86736e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.30952e+06,0,15.9776,15.9776,20.016,15.9776,0.324615,0,1.97468e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.39323e+06,0,15.9776,15.9776,20.016,15.9776,0.23295,0,1.41707e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.45742e+06,0,15.9776,15.9776,20.016,15.9776,0.189336,0,1.15177e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.59773e+06,0,15.9776,15.9776,20.016,15.9776,0.149894,0,9.11835e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.92085e+06,0,15.9775,15.9775,20.016,15.9775,0.164425,0,1.00024e+07,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.15842e+06,0,15.9776,15.9776,20.016,15.9776,0.0871224,0,5.29983e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.80705e+06,0,15.9775,15.9775,20.016,15.9775,0.0714756,0,4.34806e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.79048e+06,0,15.9775,15.9775,20.016,15.9775,0.0707416,0,4.30346e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.74956e+06,0,15.9774,15.9774,20.016,15.9774,0.0689284,0,4.19321e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.57731e+06,0,15.978,15.978,20.016,15.978,0.148922,0,9.05826e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.80205e+06,0,15.9773,15.9773,20.016,15.9773,0.205039,0,1.24739e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,9.22223e+06,0,15.9216,15.9216,20.016,15.9216,0.350415,0,2.16745e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,7.07151e+06,0,15.9775,15.9775,20.016,15.9775,0.313191,0,1.90522e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.74599e+06,0,15.9776,15.9776,20.016,15.9776,0.157457,0,9.57838e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.61085e+06,0,15.9776,15.9776,20.016,15.9776,0.0636334,0,3.87093e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.24952e+06,0,15.9776,15.9776,20.016,15.9776,0.0495228,0,3.01257e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.03442e+06,0,15.9775,15.9775,20.016,15.9775,0.0399087,0,2.42775e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.40272e+06,0,15.9775,15.9775,20.016,15.9775,0.05611,0,3.41336e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,642419,0,15.9774,15.9774,20.016,15.9774,0.022667,0,1.37892e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,261689,0,15.9774,15.9774,20.016,15.9774,0.0095544,0,581234,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,185133,0,15.9774,15.9774,20.016,15.9774,0.0062355,0,379333,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,119052,0,15.9774,15.9774,20.016,15.9774,0.00339082,0,206280,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.29683e+06,0,15.9778,15.9778,20.016,15.9778,0.0519518,0,3.16015e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.27028e+06,0,15.9778,15.9778,20.016,15.9778,0.0927361,0,5.64096e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,15.9785,15.9785,15.9785,15.9785,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.6059e+06,0,15.9229,15.9229,19.417,15.9229,0.204687,0,1.26469e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.87212e+06,0,15.9773,15.9773,20.016,15.9773,0.208847,0,1.27056e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.45862e+06,0,15.9773,15.9773,20.016,15.9773,0.1007,0,6.12616e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.75227e+06,0,15.9773,15.9773,20.016,15.9773,0.0691254,0,4.20532e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,871275,0,15.9773,15.9773,20.016,15.9773,0.032597,0,1.98309e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,446131,0,15.9772,15.9772,20.016,15.9772,0.0157456,0,957912,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,827872,0,15.9774,15.9774,20.016,15.9774,0.0307232,0,1.86901e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,131889,148838,16.9524,16.9524,20.016,16.9524,0.00917793,0,386616,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,18.6577,18.6577,18.6577,18.6577,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,18.6577,18.6577,18.6577,18.6577,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,18.6577,18.6577,18.6577,18.6577,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,794570,0,17.3856,17.3856,20.016,17.3856,0.0298821,0,1.2444e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.70009e+06,0,16.0986,16.0986,20.016,16.0986,0.0678868,0,4.0098e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,15.9863,15.9863,15.9863,15.9863,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.73014e+06,0,15.922,15.922,19.3205,15.922,0.162487,0,1.00306e+07,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.98e+06,0,15.9772,15.9772,20.016,15.9772,0.167738,0,1.02049e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.61695e+06,0,15.9772,15.9772,20.016,15.9772,0.0631992,0,3.84484e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,950189,0,15.9772,15.9772,20.016,15.9772,0.0339855,0,2.06758e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,590566,0,15.9772,15.9772,20.016,15.9772,0.0203478,0,1.23791e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,464668,0,15.9772,15.9772,20.016,15.9772,0.0149099,0,907092,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,678644,0,15.9771,15.9771,20.016,15.9771,0.0241654,0,1.47019e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.22955e+06,0,15.9824,15.9824,20.016,15.9824,0.0460828,0,2.80005e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.33124e+06,0,15.9772,15.9772,20.016,15.9772,0.0949,0,5.77342e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,15.9768,15.9768,15.9768,15.9768,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,6.05974e+06,0,15.9249,15.9249,20.016,15.9249,0.274339,0,1.69594e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.13147e+06,0,15.9772,15.9772,20.016,15.9772,0.221238,0,1.34595e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.07943e+06,0,15.9772,15.9772,20.016,15.9772,0.0837803,0,5.09693e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,758343,0,15.9772,15.9772,20.016,15.9772,0.0293742,0,1.78704e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,442999,0,15.9772,15.9772,20.016,15.9772,0.0155949,0,948751,0
