Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/08/2009 12:00,12,8,2,12,0,8.3,66,175231,0,15.9772,15.9772,20.016,15.9772,0.00406416,0,247255,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,378280,0,15.9771,15.9771,20.016,15.9771,0.0128116,0,779439,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,330019,0,15.9772,15.9772,19.0063,15.9772,0.011798,0,717755,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.11432e+06,0,15.9778,15.9778,20.016,15.9778,0.0433819,0,2.63886e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.50594e+07,0,15.929,15.929,20.016,15.929,0.51014,0,3.14963e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.18973e+07,0,15.9778,15.9778,20.016,15.9778,0.557532,0,3.39142e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.22128e+06,0,15.9778,15.9778,20.016,15.9778,0.370715,0,2.25501e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.21932e+06,0,15.9778,15.9778,20.016,15.9778,0.227329,0,1.38282e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.77014e+06,0,15.9777,15.9777,20.016,15.9777,0.162942,0,9.9117e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.17403e+06,0,15.9777,15.9777,20.016,15.9777,0.134925,0,8.2074e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.61614e+06,0,15.9777,15.9777,20.016,15.9777,0.154989,0,9.42803e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.36521e+06,0,15.9777,15.9777,20.016,15.9777,0.100006,0,6.0833e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.70083e+06,0,15.9777,15.9777,20.016,15.9777,0.0700463,0,4.26088e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.28918e+06,0,15.9777,15.9777,20.016,15.9777,0.0535334,0,3.25643e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.06351e+06,0,15.9777,15.9777,20.016,15.9777,0.0432921,0,2.63348e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.97806e+06,0,15.9787,15.9787,20.016,15.9787,0.124688,0,7.58289e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.68475e+06,0,15.9784,15.9784,20.016,15.9784,0.201036,0,1.22269e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.14567e+07,0,15.928,15.928,20.016,15.928,0.397709,0,2.45596e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.53033e+06,0,15.9778,15.9778,20.016,15.9778,0.385436,0,2.34457e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.97546e+06,0,15.9778,15.9778,20.016,15.9778,0.262036,0,1.59391e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.61106e+06,0,15.9779,15.9779,20.016,15.9779,0.197903,0,1.20379e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.75671e+06,0,15.9778,15.9778,20.016,15.9778,0.16014,0,9.74096e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.23033e+06,0,15.9778,15.9778,20.016,15.9778,0.0934502,0,5.68441e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.35315e+06,0,15.9778,15.9778,20.016,15.9778,0.0976994,0,5.94289e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.35668e+06,0,15.9777,15.9777,20.016,15.9777,0.0540667,0,3.28884e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,785753,0,15.9777,15.9777,20.016,15.9777,0.0308256,0,1.87511e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,590648,0,15.9777,15.9777,20.016,15.9777,0.0222406,0,1.3529e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,573717,0,15.9777,15.9777,20.016,15.9777,0.021483,0,1.30682e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.14576e+06,0,15.9782,15.9782,20.016,15.9782,0.0883982,0,5.37657e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.64348e+06,0,15.9785,15.9785,20.016,15.9785,0.152961,0,9.30287e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.07787e+07,0,15.9287,15.9287,20.016,15.9287,0.392574,0,2.42304e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.44797e+06,0,15.9777,15.9777,20.016,15.9777,0.332144,0,2.02043e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.30553e+06,0,15.9778,15.9778,20.016,15.9778,0.183935,0,1.11885e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.98287e+06,0,15.9778,15.9778,20.016,15.9778,0.0826455,0,5.02722e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.4594e+06,0,15.9778,15.9778,20.016,15.9778,0.0590097,0,3.58951e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.26872e+06,0,15.9777,15.9777,20.016,15.9777,0.050317,0,3.06077e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.51782e+06,0,15.9777,15.9777,20.016,15.9777,0.0613309,0,3.73079e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,650323,0,15.9776,15.9776,20.016,15.9776,0.023069,0,1.40331e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,379219,0,15.9776,15.9776,20.016,15.9776,0.0130525,0,794004,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,434083,0,15.9777,15.9777,20.016,15.9777,0.0136333,0,829313,0
12/13/2009 17:00,12,13,0,17,0,5,47,386211,0,15.9776,15.9776,20.016,15.9776,0.011557,0,703027,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.68571e+06,0,15.9775,15.9775,20.016,15.9775,0.0680611,0,4.14039e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.79635e+06,0,15.9782,15.9782,20.016,15.9782,0.11534,0,7.01529e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,15.9781,15.9781,15.9781,15.9781,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.64469e+06,0,15.9249,15.9249,20.016,15.9249,0.309593,0,1.91347e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.3451e+06,0,15.9776,15.9776,20.016,15.9776,0.278711,0,1.69546e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.75808e+06,0,15.9776,15.9776,20.016,15.9776,0.160142,0,9.7416e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.3774e+06,0,15.9776,15.9776,20.016,15.9776,0.0972557,0,5.91619e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.30128e+06,0,15.9776,15.9776,20.016,15.9776,0.0516681,0,3.14306e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,963150,0,15.9775,15.9775,20.016,15.9775,0.0366711,0,2.23079e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.28946e+06,0,15.9775,15.9775,20.016,15.9775,0.0510446,0,3.10521e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,436846,0,15.9774,15.9774,20.016,15.9774,0.0137821,0,838417,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,167943,0,15.9774,15.9774,20.016,15.9774,0.00549367,0,334203,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,71084.7,0,15.9774,15.9774,20.016,15.9774,0.00133753,0,81367.7,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.0457e+06,0,15.9784,15.9784,20.016,15.9784,0.0408229,0,2.48284e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,2.01329e+06,0,15.9784,15.9784,20.016,15.9784,0.0821388,0,4.99565e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,15.9776,15.9776,15.9776,15.9776,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.71601e+06,0,15.923,15.923,19.4905,15.923,0.210569,0,1.30189e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.76342e+06,0,15.9773,15.9773,20.016,15.9773,0.203967,0,1.24085e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.89293e+06,0,15.9774,15.9774,20.016,15.9774,0.0758008,0,4.61135e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,1.0143e+06,0,15.9773,15.9773,20.016,15.9773,0.0389541,0,2.36979e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,804036,0,15.9773,15.9773,20.016,15.9773,0.029666,0,1.80475e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,587021,0,15.9773,15.9773,20.016,15.9773,0.020212,0,1.22962e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,804220,0,15.9772,15.9772,20.016,15.9772,0.0296619,0,1.80454e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75859.7,0,15.9772,15.9772,20.016,15.9772,0.00154156,0,93784.6,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.02028e+06,0,15.9799,15.9799,20.016,15.9799,0.0391697,0,2.38137e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.0435e+06,0,15.9779,15.9779,20.016,15.9779,0.0823553,0,5.00944e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.10146e+07,0,15.9205,15.9205,20.016,15.9205,0.378722,0,2.34405e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.7992e+06,0,15.9776,15.9776,20.016,15.9776,0.448751,0,2.7298e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.37733e+06,0,15.9777,15.9777,20.016,15.9777,0.280507,0,1.70634e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.1523e+06,0,15.9776,15.9776,20.016,15.9776,0.133945,0,8.14803e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.39576e+06,0,15.9776,15.9776,20.016,15.9776,0.0994538,0,6.04986e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.87253e+06,0,15.9777,15.9777,20.016,15.9777,0.0756944,0,4.60453e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.32236e+06,0,15.9776,15.9776,20.016,15.9776,0.0955708,0,5.81371e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.10675e+06,0,15.9776,15.9776,20.016,15.9776,0.0431922,0,2.62743e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,545819,61851.1,16.19,16.19,20.016,16.19,0.022172,0,1.27213e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,356690,0,16.5027,16.5027,20.016,16.5027,0.0137075,0,725354,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,352520,0,16.222,16.222,20.016,16.222,0.0124566,0,711906,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.63879e+06,0,16.0219,16.0219,20.016,16.0219,0.0668499,0,4.02372e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.59984e+06,0,15.9782,15.9782,20.016,15.9782,0.106558,0,6.48117e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.95479e+06,0,15.9235,15.9235,20.016,15.9235,0.293495,0,1.81448e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,6.02651e+06,0,15.9775,15.9775,20.016,15.9775,0.263273,0,1.60157e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.84195e+06,0,15.9776,15.9776,20.016,15.9776,0.118642,0,7.21719e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.50042e+06,0,15.9776,15.9776,20.016,15.9776,0.0607246,0,3.69398e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.59808e+06,0,15.9777,15.9777,20.016,15.9777,0.0636366,0,3.87105e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.16192e+06,0,15.9776,15.9776,20.016,15.9776,0.0453858,0,2.76087e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.72691e+06,0,15.9779,15.9779,20.016,15.9779,0.0682257,0,4.15001e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,832344,0,15.9775,15.9775,20.016,15.9775,0.0308842,0,1.8788e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,584150,0,15.9774,15.9774,20.016,15.9774,0.0200818,0,1.22168e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,485590,0,15.9773,15.9773,20.016,15.9773,0.0158208,0,962471,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,467309,0,15.9773,15.9773,20.016,15.9773,0.0150302,0,914382,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.12537e+06,0,15.9784,15.9784,20.016,15.9784,0.0857287,0,5.21395e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.64801e+06,0,15.9777,15.9777,20.016,15.9777,0.152376,0,9.26898e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,15.9778,15.9778,15.9778,15.9778,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.35877e+06,0,15.924,15.924,20.016,15.924,0.31505,0,1.94828e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.99865e+06,0,15.9774,15.9774,20.016,15.9774,0.261863,0,1.59305e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.2857e+06,0,15.9774,15.9774,20.016,15.9774,0.138296,0,8.41314e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.21816e+06,0,15.9774,15.9774,20.016,15.9774,0.048191,0,2.93166e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.13599e+06,0,15.9775,15.9775,20.016,15.9775,0.0431875,0,2.62724e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,998602,0,15.9775,15.9775,20.016,15.9775,0.0360747,0,2.19453e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.3767e+06,0,15.9773,15.9773,20.016,15.9773,0.0525892,0,3.1993e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,379739,0,15.9773,15.9773,20.016,15.9773,0.0112635,0,685232,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75689.8,0,15.9773,15.9773,20.016,15.9773,0.00153428,0,93340.4,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.62388e+06,0,15.9813,15.9813,20.016,15.9813,0.0634918,0,3.85887e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.42915e+06,0,15.9774,15.9774,20.016,15.9774,0.0983853,0,5.98521e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,15.9772,15.9772,15.9772,15.9772,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.33351e+06,0,15.9208,15.9208,20.016,15.9208,0.239323,0,1.48008e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.70266e+06,0,15.9774,15.9774,20.016,15.9774,0.200919,0,1.22228e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.4295e+06,0,15.9775,15.9775,20.016,15.9775,0.099281,0,6.03961e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.68271e+06,0,15.9774,15.9774,20.016,15.9774,0.0659683,0,4.01311e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,991234,0,15.9774,15.9774,20.016,15.9774,0.0356672,0,2.16979e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,761442,0,15.9774,15.9774,20.016,15.9774,0.0257129,0,1.56425e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.17043e+06,0,15.9773,15.9773,20.016,15.9773,0.0434799,0,2.64513e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,98825.3,0,15.9773,15.9773,20.016,15.9773,0.000937676,0,57044.6,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.3876e+06,0,15.9852,15.9852,20.016,15.9852,0.0529883,0,3.21748e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.48224e+06,0,15.9776,15.9776,20.016,15.9776,0.101703,0,6.18682e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,15.977,15.977,15.977,15.977,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,7.12085e+06,0,15.9278,15.9278,20.016,15.9278,0.309501,0,1.91181e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.35534e+06,0,15.9775,15.9775,20.016,15.9775,0.231784,0,1.41003e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.21914e+06,0,15.9775,15.9775,20.016,15.9775,0.13516,0,8.2222e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.2359e+06,0,15.9775,15.9775,20.016,15.9775,0.0488571,0,2.97214e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,850904,0,15.9774,15.9774,20.016,15.9774,0.0334668,0,2.03591e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,657326,0,15.9774,15.9774,20.016,15.9774,0.0249489,0,1.51775e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.06144e+06,0,15.9776,15.9776,20.016,15.9776,0.0409854,0,2.49321e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,256359,0,15.9774,15.9774,20.016,15.9774,0.0093226,0,567132,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,184362,0,15.9774,15.9774,20.016,15.9774,0.00620225,0,377312,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,15.9774,15.9774,15.9774,15.9774,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,971744,0,15.9783,15.9783,20.016,15.9783,0.0375454,0,2.28354e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.88087e+06,0,15.9777,15.9777,20.016,15.9777,0.0765681,0,4.65769e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.49233e+07,0,15.9277,15.9277,20.016,15.9277,0.497612,0,3.07561e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.24582e+07,0,15.9776,15.9776,20.016,15.9776,0.586289,0,3.56649e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.29524e+06,0,15.9776,15.9776,20.016,15.9776,0.423021,0,2.57329e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.78604e+06,0,15.9776,15.9776,20.016,15.9776,0.251729,0,1.53131e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.21395e+06,0,15.9776,15.9776,20.016,15.9776,0.2245,0,1.36567e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.83555e+06,0,15.9776,15.9776,20.016,15.9776,0.206854,0,1.25833e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.17553e+06,0,15.9775,15.9775,20.016,15.9775,0.222551,0,1.35384e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.77979e+06,0,15.9775,15.9775,20.016,15.9775,0.113078,0,6.87888e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.94599e+06,0,15.9775,15.9775,20.016,15.9775,0.0762438,0,4.63813e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.68871e+06,0,15.9775,15.9775,20.016,15.9775,0.0664983,0,4.04534e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,1.0115e+06,0,15.9774,15.9774,20.016,15.9774,0.0389211,0,2.36774e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.69286e+06,0,15.9793,15.9793,20.016,15.9793,0.154148,0,9.373e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.23321e+06,0,15.9775,15.9775,20.016,15.9775,0.225197,0,1.36995e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.83867e+06,0,15.9186,15.9186,19.5434,15.9186,0.304182,0,1.88389e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.46052e+06,0,15.9774,15.9774,20.016,15.9774,0.332116,0,2.02042e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.92537e+06,0,15.9774,15.9774,20.016,15.9774,0.212013,0,1.28976e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.41597e+06,0,15.9774,15.9774,20.016,15.9774,0.144234,0,8.77433e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.95317e+06,0,15.9774,15.9774,20.016,15.9774,0.0784245,0,4.7709e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.42917e+06,0,15.9774,15.9774,20.016,15.9774,0.0572911,0,3.48529e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.07736e+06,0,15.9782,15.9782,20.016,15.9782,0.0838802,0,5.10178e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.42811e+06,0,15.9774,15.9774,20.016,15.9774,0.0548837,0,3.33883e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.36834e+06,0,15.9773,15.9773,20.016,15.9773,0.0521908,0,3.17508e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.34752e+06,0,15.9772,15.9772,20.016,15.9772,0.0512422,0,3.11741e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.3627e+06,0,15.9772,15.9772,20.016,15.9772,0.051895,0,3.15717e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.15605e+06,0,15.9773,15.9773,20.016,15.9773,0.131201,0,7.98175e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.29346e+06,0,15.9771,15.9771,20.016,15.9771,0.181776,0,1.1059e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.55303e+06,0,15.9215,15.9215,20.016,15.9215,0.330167,0,2.04249e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.27003e+06,0,15.9774,15.9774,20.016,15.9774,0.323124,0,1.96571e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.72754e+06,0,15.9775,15.9775,20.016,15.9775,0.203261,0,1.23651e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.60531e+06,0,15.9774,15.9774,20.016,15.9774,0.15295,0,9.30453e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.23097e+06,0,15.9774,15.9774,20.016,15.9774,0.135706,0,8.25562e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.9562e+06,0,15.9774,15.9774,20.016,15.9774,0.12314,0,7.49124e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.37108e+06,0,15.9773,15.9773,20.016,15.9773,0.142155,0,8.64813e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.4011e+06,0,15.9773,15.9773,20.016,15.9773,0.0979956,0,5.96167e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.95145e+06,0,15.9773,15.9773,20.016,15.9773,0.0778819,0,4.73808e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.82327e+06,0,15.9772,15.9772,20.016,15.9772,0.0721932,0,4.39204e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.78319e+06,0,15.9772,15.9772,20.016,15.9772,0.0704191,0,4.28417e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.81473e+06,0,15.9773,15.9773,20.016,15.9773,0.16142,0,9.82015e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.14435e+06,0,15.9771,15.9771,20.016,15.9771,0.221605,0,1.34823e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.33069e+07,0,15.932,15.932,20.016,15.932,0.472817,0,2.91641e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.89804e+06,0,15.9776,15.9776,20.016,15.9776,0.404226,0,2.45899e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.91093e+06,0,15.9776,15.9776,20.016,15.9776,0.259506,0,1.57861e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.44988e+06,0,15.9776,15.9776,20.016,15.9776,0.146662,0,8.92159e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.16044e+06,0,15.9776,15.9776,20.016,15.9776,0.0907532,0,5.52065e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.85793e+06,0,15.9776,15.9776,20.016,15.9776,0.0767488,0,4.66877e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.17197e+06,0,15.9775,15.9775,20.016,15.9775,0.0908427,0,5.52617e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.35745e+06,0,15.9775,15.9775,20.016,15.9775,0.0541125,0,3.29182e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,872671,0,15.9775,15.9775,20.016,15.9775,0.0328913,0,2.00089e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,665663,0,15.9774,15.9774,20.016,15.9774,0.0255598,0,1.5549e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,743786,0,15.9774,15.9774,20.016,15.9774,0.027734,0,1.68716e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.34092e+06,0,15.9782,15.9782,20.016,15.9782,0.0965622,0,5.87316e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.64916e+06,0,15.978,15.978,20.016,15.978,0.153086,0,9.31157e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,15.9773,15.9773,15.9773,15.9773,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.06691e+07,0,15.9243,15.9243,20.016,15.9243,0.380455,0,2.3511e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.40365e+06,0,15.9775,15.9775,20.016,15.9775,0.379216,0,2.30689e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.88937e+06,0,15.9775,15.9775,20.016,15.9775,0.258213,0,1.57077e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.38111e+06,0,15.9775,15.9775,20.016,15.9775,0.189245,0,1.15122e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.57867e+06,0,15.9775,15.9775,20.016,15.9775,0.151885,0,9.23956e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.20639e+06,0,15.9775,15.9775,20.016,15.9775,0.13467,0,8.19239e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.36149e+06,0,15.9775,15.9775,20.016,15.9775,0.140772,0,8.56365e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.24829e+06,0,15.9774,15.9774,20.016,15.9774,0.0913634,0,5.55798e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.40556e+06,0,15.9774,15.9774,20.016,15.9774,0.0562275,0,3.42056e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.14633e+06,0,15.9773,15.9773,20.016,15.9773,0.0447402,0,2.72179e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.30755e+06,0,15.9776,15.9776,20.016,15.9776,0.049796,0,3.02915e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.32481e+06,0,15.9775,15.9775,20.016,15.9775,0.138944,0,8.4524e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,5.05993e+06,0,15.9774,15.9774,20.016,15.9774,0.21787,0,1.32539e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,15.9771,15.9771,15.9771,15.9771,0,0,0,0
