Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.5967e+07,0,12.1072,12.1072,15.9215,12.1072,0.534742,0,3.08779e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.38234e+07,0,12.1585,12.1585,15.9215,12.1585,0.675957,0,3.83542e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.05283e+07,0,12.1585,12.1585,15.9215,12.1585,0.497658,0,2.82373e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.88646e+06,0,12.1585,12.1585,15.9215,12.1585,0.361327,0,2.05019e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,6.30713e+06,0,12.1584,12.1584,15.9215,12.1584,0.282796,0,1.60462e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,5.08436e+06,0,12.1584,12.1584,15.9215,12.1584,0.223987,0,1.27093e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.59138e+06,0,12.1583,12.1583,15.9215,12.1583,0.202304,0,1.14792e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.96791e+06,0,12.1583,12.1583,15.9215,12.1583,0.127586,0,7.23955e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,2.07568e+06,0,12.1584,12.1584,15.9215,12.1584,0.0865625,0,4.91174e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.25292e+06,0,12.1584,12.1584,15.9215,12.1584,0.0530085,0,3.00781e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.06517e+06,0,12.1584,12.1584,15.9215,12.1584,0.0443303,0,2.51539e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,3.11171e+06,0,12.1605,12.1605,15.9215,12.1605,0.13211,0,7.49195e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.78016e+06,0,12.1588,12.1588,15.9215,12.1588,0.209444,0,1.18831e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.126e+07,0,12.106,12.106,15.9215,12.106,0.400633,0,2.31078e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.59951e+06,0,12.1584,12.1584,15.9215,12.1584,0.397924,0,2.25788e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.25758e+06,0,12.1584,12.1584,15.9215,12.1584,0.233083,0,1.32253e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.21067e+06,0,12.1585,12.1585,15.9215,12.1585,0.0934691,0,5.30347e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.45371e+06,0,12.1585,12.1585,15.9215,12.1585,0.062097,0,3.52342e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.38639e+06,0,12.1585,12.1585,15.9215,12.1585,0.0571646,0,3.24355e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.86589e+06,0,12.1584,12.1584,15.9215,12.1584,0.0789196,0,4.47805e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.14551e+06,0,12.1583,12.1583,15.9215,12.1583,0.045894,0,2.60414e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,653519,0,12.1583,12.1583,15.9215,12.1583,0.0257265,0,1.45979e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,509700,0,12.1583,12.1583,15.9215,12.1583,0.0192664,0,1.09324e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,297171,0,12.1583,12.1583,15.9215,12.1583,0.0113864,0,646107,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.62257e+06,0,12.1586,12.1586,15.9215,12.1586,0.0681737,0,3.86805e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.92598e+06,0,12.1592,12.1592,15.9215,12.1592,0.124879,0,7.08416e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.0951e+07,0,12.1076,12.1076,15.9215,12.1076,0.412968,0,2.3818e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.77178e+06,0,12.1583,12.1583,15.9215,12.1583,0.356472,0,2.02273e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.29802e+06,0,12.1584,12.1584,15.9215,12.1584,0.188381,0,1.06891e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.14644e+06,0,12.1584,12.1584,15.9215,12.1584,0.0926257,0,5.25577e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.63128e+06,0,12.1584,12.1584,15.9215,12.1584,0.0704399,0,3.99692e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.44316e+06,0,12.1584,12.1584,15.9215,12.1584,0.0598086,0,3.39368e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.8391e+06,0,12.1583,12.1583,15.9215,12.1583,0.0777318,0,4.41076e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.141e+06,0,12.1583,12.1583,15.9215,12.1583,0.0457235,0,2.59452e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,655110,0,12.1582,12.1582,15.9215,12.1582,0.0258198,0,1.46512e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,537976,0,12.1582,12.1582,15.9215,12.1582,0.0205479,0,1.16598e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,445772,0,12.1582,12.1582,15.9215,12.1582,0.0164078,0,931062,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.66958e+06,0,12.1588,12.1588,15.9215,12.1588,0.0704091,0,3.99464e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.86959e+06,0,12.1594,12.1594,15.9215,12.1594,0.122572,0,6.95291e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.11547e+07,0,12.1097,12.1097,15.9215,12.1097,0.404114,0,2.32847e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.83626e+06,0,12.1585,12.1585,15.9215,12.1585,0.360023,0,2.04279e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.48531e+06,0,12.1585,12.1585,15.9215,12.1585,0.197272,0,1.11931e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.23698e+06,0,12.1585,12.1585,15.9215,12.1585,0.0967555,0,5.48986e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.53243e+06,0,12.1585,12.1585,15.9215,12.1585,0.065801,0,3.73355e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.42937e+06,0,12.1585,12.1585,15.9215,12.1585,0.0591894,0,3.35842e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.84704e+06,0,12.1584,12.1584,15.9215,12.1584,0.0780898,0,4.43091e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.06923e+06,0,12.1584,12.1584,15.9215,12.1584,0.0424988,0,2.41146e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,604446,0,12.1584,12.1584,15.9215,12.1584,0.0235526,0,1.33643e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,439953,0,12.1583,12.1583,15.9215,12.1583,0.0161855,0,918409,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,265678,0,12.1583,12.1583,15.9215,12.1583,0.0099822,0,566424,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.44826e+06,0,12.1593,12.1593,15.9215,12.1593,0.0602177,0,3.41597e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.47596e+06,0,12.1585,12.1585,15.9215,12.1585,0.105236,0,5.97111e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,9.80766e+06,0,12.1047,12.1047,15.9215,12.1047,0.35712,0,2.06111e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.45873e+06,0,12.1583,12.1583,15.9215,12.1583,0.340916,0,1.93447e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.72801e+06,0,12.1584,12.1584,15.9215,12.1584,0.208967,0,1.18573e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.55375e+06,0,12.1584,12.1584,15.9215,12.1584,0.108913,0,6.17998e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.88498e+06,0,12.1583,12.1583,15.9215,12.1583,0.0801178,0,4.54609e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.58113e+06,0,12.1583,12.1583,15.9215,12.1583,0.0658971,0,3.7392e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,2.04639e+06,0,12.1583,12.1583,15.9215,12.1583,0.0872369,0,4.95014e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.3331e+06,0,12.1582,12.1582,15.9215,12.1582,0.054326,0,3.08267e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.08224e+06,0,12.1582,12.1582,15.9215,12.1582,0.0429687,0,2.43824e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.04877e+06,0,12.1582,12.1582,15.9215,12.1582,0.0414276,0,2.35081e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,955250,0,12.1581,12.1581,15.9215,12.1581,0.0372027,0,2.11109e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.74152e+06,0,12.1597,12.1597,15.9215,12.1597,0.116512,0,6.60895e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,4.20185e+06,0,12.1584,12.1584,15.9215,12.1584,0.18236,0,1.03473e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.58756e+07,0,12.1088,12.1088,15.9215,12.1088,0.53487,0,3.08597e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.33278e+07,0,12.1584,12.1584,15.9215,12.1584,0.6485,0,3.6797e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,1.00874e+07,0,12.1584,12.1584,15.9215,12.1584,0.474435,0,2.69201e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.80108e+06,0,12.1584,12.1584,15.9215,12.1584,0.357049,0,2.02596e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,6.03733e+06,0,12.1584,12.1584,15.9215,12.1584,0.269578,0,1.52965e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.26622e+06,0,12.1583,12.1583,15.9215,12.1583,0.232248,0,1.31783e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.98912e+06,0,12.1583,12.1583,15.9215,12.1583,0.218885,0,1.24203e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.22896e+06,0,12.1583,12.1583,15.9215,12.1583,0.136261,0,7.73192e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.31829e+06,0,12.1583,12.1583,15.9215,12.1583,0.0946249,0,5.36934e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.66372e+06,0,12.1583,12.1583,15.9215,12.1583,0.0670786,0,3.80627e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.37013e+06,0,12.1582,12.1582,15.9215,12.1582,0.0537697,0,3.05111e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.80971e+06,0,12.1594,12.1594,15.9215,12.1594,0.163153,0,9.25516e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.37934e+06,0,12.1582,12.1582,15.9215,12.1582,0.237574,0,1.34812e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.89051e+06,0,12.1016,12.1016,15.9215,12.1016,0.315198,0,1.82193e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,7.01353e+06,0,12.1583,12.1583,15.9215,12.1583,0.317678,0,1.80262e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,4.15426e+06,0,12.1583,12.1583,15.9215,12.1583,0.180213,0,1.02258e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.75166e+06,0,12.1583,12.1583,15.9215,12.1583,0.116607,0,6.61658e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.1047e+06,0,12.1583,12.1583,15.9215,12.1583,0.0867974,0,4.92518e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.11941e+06,0,12.1583,12.1583,15.9215,12.1583,0.0424853,0,2.41077e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.46458e+06,0,12.1582,12.1582,15.9215,12.1582,0.0578682,0,3.28369e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,468728,0,12.1582,12.1582,15.9215,12.1582,0.0155271,0,881084,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,209370,0,12.1582,12.1582,15.9215,12.1582,0.00415513,0,235783,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.57353e+06,0,12.1653,12.1653,15.9215,12.1653,0.0627222,0,3.5527e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.99728e+06,0,12.1588,12.1588,15.9215,12.1588,0.125758,0,7.13489e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,6.39264e+06,0,12.106,12.106,15.9215,12.106,0.287045,0,1.65678e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.27267e+06,0,12.1583,12.1583,15.9215,12.1583,0.232948,0,1.32181e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.69739e+06,0,12.1584,12.1584,15.9215,12.1584,0.114062,0,6.47208e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.61561e+06,0,12.1584,12.1584,15.9215,12.1584,0.0645756,0,3.66414e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,1.01487e+06,0,12.1583,12.1583,15.9215,12.1583,0.037664,0,2.13715e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,550995,0,12.1583,12.1583,15.9215,12.1583,0.0171678,0,974152,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.16562e+06,0,12.1583,12.1583,15.9215,12.1583,0.0443805,0,2.51832e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,40301.7,0,12.1582,12.1582,15.9215,12.1582,0.000202019,0,11463.4,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.16142e+06,0,12.1664,12.1664,15.9215,12.1664,0.0441809,0,2.50172e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.11293e+06,0,12.1587,12.1587,15.9215,12.1587,0.0871774,0,4.94622e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.43935e+06,0,12.1065,12.1065,15.9215,12.1065,0.249862,0,1.4413e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.79094e+06,0,12.1583,12.1583,15.9215,12.1583,0.210165,0,1.19253e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.90812e+06,0,12.1584,12.1584,15.9215,12.1584,0.0778284,0,4.41614e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.21245e+06,0,12.1583,12.1583,15.9215,12.1583,0.0464654,0,2.63656e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,658194,0,12.1583,12.1583,15.9215,12.1583,0.0218788,0,1.24147e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,778331,0,12.1605,12.1605,15.9215,12.1605,0.0271653,0,1.54051e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,12.1598,12.1598,12.1598,12.1598,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,12.1598,12.1598,12.1598,12.1598,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,12.1598,12.1598,12.1598,12.1598,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,12.1598,12.1598,12.1598,12.1598,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.44337e+06,0,12.1654,12.1654,15.9215,12.1654,0.0567767,0,3.21578e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.38373e+06,0,12.1584,12.1584,15.9215,12.1584,0.0995957,0,5.65116e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.63969e+06,0,12.1059,12.1059,15.3625,12.1059,0.211098,0,1.21714e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.88975e+06,0,12.158,12.158,15.9215,12.158,0.214832,0,1.21911e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.51208e+06,0,12.1581,12.1581,15.9215,12.1581,0.105505,0,5.98706e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.68797e+06,0,12.158,12.158,15.9215,12.158,0.0678422,0,3.84984e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.21157e+06,0,12.158,12.158,15.9215,12.158,0.0464264,0,2.63457e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,649762,0,12.158,12.158,15.9215,12.158,0.021531,0,1.22183e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,788909,0,12.158,12.158,15.9215,12.158,0.0297148,0,1.68627e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,393653,0,12.1582,12.1582,14.9806,12.1582,0.0148907,0,844943,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.25501e+06,0,12.1588,12.1588,15.9215,12.1588,0.0496921,0,2.81928e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.18977e+07,0,12.1047,12.1047,15.9215,12.1047,0.411558,0,2.37549e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,9.19466e+06,0,12.1585,12.1585,15.9215,12.1585,0.428777,0,2.43289e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.50535e+06,0,12.1585,12.1585,15.9215,12.1585,0.24541,0,1.39245e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.71716e+06,0,12.1585,12.1585,15.9215,12.1585,0.115029,0,6.52671e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.80597e+06,0,12.1585,12.1585,15.9215,12.1585,0.0765544,0,4.34368e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.2984e+06,0,12.1585,12.1585,15.9215,12.1585,0.0549824,0,3.11968e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.7849e+06,0,12.1586,12.1586,15.9215,12.1586,0.0732485,0,4.15598e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,868657,0,12.1585,12.1585,15.9215,12.1585,0.0335503,0,1.90366e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,386561,45138.5,12.3142,12.3142,15.9215,12.3142,0.0166541,0,902864,0
02/06/2009 16:00,2,6,5,16,0,10,46,193438,106465,13.2818,13.2818,15.9215,13.2818,0.010097,0,394979,0
02/06/2009 17:00,2,6,5,17,0,10,46,45820,0,13.9842,13.9842,15.9215,13.9842,0.0003028,0,8840.78,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,733794,0,13.047,13.047,15.9215,13.047,0.0297782,0,1.30319e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.59711e+06,0,12.2459,12.2459,15.9215,12.2459,0.0658402,0,3.65401e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,12.1655,12.1655,12.1655,12.1655,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.88896e+06,0,12.107,12.107,15.9215,12.107,0.292616,0,1.6875e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.71908e+06,0,12.1584,12.1584,15.9215,12.1584,0.255059,0,1.44724e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.56563e+06,0,12.1585,12.1585,15.9215,12.1585,0.108764,0,6.17124e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.10878e+06,0,12.1585,12.1585,15.9215,12.1585,0.0461629,0,2.61928e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,757406,0,12.1585,12.1585,15.9215,12.1585,0.0301522,0,1.71085e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,455545,0,12.1584,12.1584,15.9215,12.1584,0.0166297,0,943583,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,656028,0,12.1585,12.1585,15.9215,12.1585,0.0244835,0,1.38918e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,105316,0,12.1586,12.1586,15.9215,12.1586,0.00290083,0,164591,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,461963,0,12.1612,12.1612,15.9215,12.1612,0.017644,0,1.00035e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.30871e+06,0,12.16,12.16,15.9215,12.16,0.0527946,0,2.99439e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,7.4013e+06,0,12.1071,12.1071,15.9215,12.1071,0.317471,0,1.83165e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.62214e+06,0,12.1583,12.1583,15.9215,12.1583,0.250327,0,1.42043e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.46462e+06,0,12.1584,12.1584,15.9215,12.1584,0.103886,0,5.89475e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,1.02409e+06,0,12.1584,12.1584,15.9215,12.1584,0.0422202,0,2.39567e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,713987,0,12.1583,12.1583,15.9215,12.1583,0.0281531,0,1.59748e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,340500,0,12.1583,12.1583,15.9215,12.1583,0.011502,0,652659,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,528835,0,12.1583,12.1583,15.9215,12.1583,0.0194704,0,1.10483e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,43837.4,0,12.1582,12.1582,15.9215,12.1582,0.000216568,0,12288.9,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,364869,0,12.1601,12.1601,15.9215,12.1601,0.0133409,0,756603,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.13242e+06,0,12.159,12.159,15.9215,12.159,0.045383,0,2.57471e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.35712e+06,0,12.104,12.104,15.9215,12.104,0.246169,0,1.42103e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.64641e+06,0,12.1581,12.1581,15.9215,12.1581,0.203427,0,1.15438e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.41016e+06,0,12.1581,12.1581,15.9215,12.1581,0.101024,0,5.7327e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.47946e+06,0,12.1581,12.1581,15.9215,12.1581,0.0586538,0,3.32838e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,621132,0,12.1581,12.1581,15.9215,12.1581,0.0239758,0,1.36055e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,315312,0,12.158,12.158,15.9215,12.158,0.0103851,0,589324,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,483598,0,12.1582,12.1582,15.9215,12.1582,0.0166306,0,943707,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,43575.3,12.5326,12.5326,13.3473,12.5326,0.00164535,0,80836.3,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,170273,14.557,14.557,17.3254,14.4543,0.00598704,0.00106545,219152,4945.4
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,285272,18.4102,18.4102,18.4102,15.9215,0,0.0119402,0,453592
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,19.9707,19.9707,19.9707,19.9707,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,237416,0,18.6201,18.6201,18.6201,16.9338,0,0.0087644,0,315599
02/09/2009 19:00,2,9,1,19,0,5,79,937277,0,14.2999,14.2999,15.9592,14.2623,0.0289108,0.00802379,956432,18216.8
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,12.7754,12.7754,12.7754,12.7754,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.29602e+06,0,12.1347,12.1347,15.2759,12.1347,0.145624,0,8.22869e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.78379e+06,0,12.158,12.158,15.9215,12.158,0.162767,0,9.23672e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.5712e+06,0,12.1581,12.1581,15.9215,12.1581,0.0627742,0,3.56221e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,780251,0,12.1581,12.1581,15.9215,12.1581,0.0293615,0,1.66617e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,215248,0,12.158,12.158,15.9215,12.158,0.00598284,0,339507,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49324.3,0,12.1581,12.1581,14.9807,12.1581,0.000878934,0,49876.4,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,99830.6,12.6343,12.6343,14.667,12.6343,0.00359249,0,146435,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,484631,17.9427,17.9427,18.2916,13.7396,0.0142782,0.00778479,70786.3,741456
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,712816,22.0569,22.0569,22.0569,15.9215,0,0.0337341,0,3.11467e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,22.7776,22.7776,22.7776,22.7776,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,22.7776,22.7776,22.7776,22.7776,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,416398,0,19.6214,19.6214,19.6214,15.9215,0,0.0154589,0,755209
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,16.485,16.485,16.485,16.485,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,1.03128e+07,0,12.1744,12.1744,15.5224,12.1744,0.361063,0,1.97335e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.44782e+06,0,12.1583,12.1583,15.9215,12.1583,0.389558,0,2.21045e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.47864e+06,0,12.1584,12.1584,15.9215,12.1584,0.24284,0,1.37792e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.67767e+06,0,12.1584,12.1584,15.9215,12.1584,0.157365,0,8.92918e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.45865e+06,0,12.1584,12.1584,15.9215,12.1584,0.101031,0,5.73271e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.69392e+06,0,12.1583,12.1583,15.9215,12.1583,0.0681329,0,3.86602e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.23669e+06,0,12.1584,12.1584,15.9215,12.1584,0.0907593,0,5.1498e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.39404e+06,0,12.1583,12.1583,15.9215,12.1583,0.0546079,0,3.09862e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,898429,0,12.1583,12.1583,15.9215,12.1583,0.0324966,0,1.84396e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,582943,0,12.1583,12.1583,15.9215,12.1583,0.0185675,0,1.05359e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,168061,0,12.1582,12.1582,15.9215,12.1582,0.00408052,0,231545,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,2.08572e+06,0,12.1606,12.1606,15.9215,12.1606,0.0849176,0,4.81554e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.65039e+06,0,12.1581,12.1581,15.9215,12.1581,0.155781,0,8.83987e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,7.22264e+06,0,12.103,12.103,15.9215,12.103,0.308651,0,1.78297e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.65629e+06,0,12.1583,12.1583,15.9215,12.1583,0.251344,0,1.42621e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.18287e+06,0,12.1583,12.1583,15.9215,12.1583,0.136713,0,7.7574e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.88817e+06,0,12.1583,12.1583,15.9215,12.1583,0.0769348,0,4.36548e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,966817,0,12.1583,12.1583,15.9215,12.1583,0.0355982,0,2.01995e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,589281,0,12.1583,12.1583,15.9215,12.1583,0.0208593,0,1.18363e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.0614e+06,0,12.1586,12.1586,15.9215,12.1586,0.0397562,0,2.2557e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125025,0,12.1584,12.1584,15.9215,12.1584,0.00217246,0,123269,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
