Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,466049,0,12.16,12.16,15.9215,12.16,0.0172489,0,978266,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.78826e+06,0,12.1592,12.1592,15.9215,12.1592,0.0737583,0,4.18425e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,6.33197e+06,0,12.1088,12.1088,15.9215,12.1088,0.285046,0,1.64364e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.83055e+06,0,12.1584,12.1584,15.9215,12.1584,0.21198,0,1.20279e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.75325e+06,0,12.1585,12.1585,15.9215,12.1585,0.116707,0,6.62196e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.92994e+06,0,12.1585,12.1585,15.9215,12.1585,0.0788423,0,4.47354e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.66867e+06,0,12.1584,12.1584,15.9215,12.1584,0.0669894,0,3.80104e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,872358,0,12.1584,12.1584,15.9215,12.1584,0.0313531,0,1.77902e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.62252e+06,0,12.1584,12.1584,15.9215,12.1584,0.064906,0,3.68291e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,660343,0,12.1583,12.1583,15.9215,12.1583,0.0219802,0,1.24721e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,461115,0,12.1583,12.1583,15.9215,12.1583,0.0132226,0,750292,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,317199,0,12.1583,12.1583,15.9215,12.1583,0.00692612,0,393011,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62983.9,0,12.1583,12.1583,15.9215,12.1583,0.00119057,0,67557.4,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.88004e+06,0,12.1594,12.1594,15.9215,12.1594,0.0765865,0,4.34453e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,3.08594e+06,0,12.1582,12.1582,15.9215,12.1582,0.131223,0,7.44622e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.5841e+06,0,12.1017,12.1017,15.9215,12.1017,0.257937,0,1.49038e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,6.11441e+06,0,12.1582,12.1582,15.9215,12.1582,0.274246,0,1.55619e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.15492e+06,0,12.1583,12.1583,15.9215,12.1583,0.135411,0,7.68369e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.32459e+06,0,12.1582,12.1582,15.9215,12.1582,0.0968669,0,5.49661e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.79904e+06,0,12.1582,12.1582,15.9215,12.1582,0.0728705,0,4.13499e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.31297e+06,0,12.1582,12.1582,15.9215,12.1582,0.0509624,0,2.89186e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.22582e+06,0,12.1581,12.1581,15.9215,12.1581,0.049343,0,2.8e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,419831,0,12.1581,12.1581,15.9215,12.1581,0.0133765,0,759064,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,617546,0,12.1611,12.1611,15.9215,12.1611,0.0239778,0,1.35954e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.41554e+06,0,12.1595,12.1595,15.9215,12.1595,0.0570439,0,3.23576e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.78073e+06,0,12.1045,12.1045,15.9215,12.1045,0.295774,0,1.70774e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.55493e+06,0,12.1582,12.1582,15.9215,12.1582,0.246999,0,1.40157e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.55207e+06,0,12.1583,12.1583,15.9215,12.1583,0.107544,0,6.10241e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,915380,0,12.1583,12.1583,15.9215,12.1583,0.0355364,0,2.01646e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,552536,0,12.1582,12.1582,15.9215,12.1582,0.020915,0,1.1868e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,405757,0,12.1582,12.1582,15.9215,12.1582,0.0143894,0,816525,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,730439,0,12.1585,12.1585,15.9215,12.1585,0.0271721,0,1.54175e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,46638,0,12.1583,12.1583,15.9215,12.1583,0.000338526,0,19209,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,409747,0,12.1613,12.1613,15.9215,12.1613,0.0147547,0,836488,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.10301e+06,0,12.1597,12.1597,15.9215,12.1597,0.0439021,0,2.4902e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,12.159,12.159,12.159,12.159,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.38656e+07,0,12.1069,12.1069,15.9215,12.1069,0.458292,0,2.64259e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,1.04859e+07,0,12.1585,12.1585,15.9215,12.1585,0.496256,0,2.81573e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,6.2523e+06,0,12.1586,12.1586,15.9215,12.1586,0.282237,0,1.60139e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.48455e+06,0,12.1585,12.1585,15.9215,12.1585,0.15092,0,8.56315e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.4081e+06,0,12.1585,12.1585,15.9215,12.1585,0.104731,0,5.94243e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,2.02341e+06,0,12.1586,12.1586,15.9215,12.1586,0.0848456,0,4.81404e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.51843e+06,0,12.1584,12.1584,15.9215,12.1584,0.107106,0,6.07728e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.46665e+06,0,12.1585,12.1585,15.9215,12.1585,0.0606834,0,3.4432e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,836574,0,12.1585,12.1585,15.9215,12.1585,0.0323497,0,1.83554e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,480238,0,12.1585,12.1585,15.9215,12.1585,0.019636,0,1.11416e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,355058,0,12.1584,12.1584,15.9215,12.1584,0.0139784,0,793149,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.15394e+06,0,12.159,12.159,15.9215,12.159,0.0485707,0,2.75552e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.20298e+06,0,12.1589,12.1589,15.9215,12.1589,0.0932486,0,5.29027e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,9.16376e+06,0,12.1037,12.1037,15.9215,12.1037,0.354689,0,2.04751e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.71622e+06,0,12.1585,12.1585,15.9215,12.1585,0.303863,0,1.72413e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.84724e+06,0,12.1586,12.1586,15.9215,12.1586,0.168604,0,9.56637e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.81091e+06,0,12.1586,12.1586,15.9215,12.1586,0.0743068,0,4.21609e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.11456e+06,0,12.1585,12.1585,15.9215,12.1585,0.0464323,0,2.63454e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,878690,0,12.1585,12.1585,15.9215,12.1585,0.0356477,0,2.02265e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.25054e+06,0,12.1587,12.1587,15.9215,12.1587,0.0506654,0,2.87464e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,365193,0,12.1585,12.1585,15.9215,12.1585,0.01262,0,716066,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,157844,0,12.1584,12.1584,15.9215,12.1584,0.00520766,0,295488,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,777677,0,12.1601,12.1601,15.9215,12.1601,0.031274,0,1.7737e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.67161e+06,0,12.1589,12.1589,15.9215,12.1589,0.0689603,0,3.91238e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,5.21061e+06,0,12.1034,12.1034,15.9215,12.1034,0.239356,0,1.38185e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.34371e+06,0,12.1583,12.1583,15.9215,12.1583,0.236765,0,1.34347e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.78029e+06,0,12.1584,12.1584,15.9215,12.1584,0.118164,0,6.70485e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.98735e+06,0,12.1584,12.1584,15.9215,12.1584,0.0816144,0,4.63097e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.40661e+06,0,12.1583,12.1583,15.9215,12.1583,0.0553643,0,3.14151e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.05992e+06,0,12.1583,12.1583,15.9215,12.1583,0.0398232,0,2.25969e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.27588e+06,0,12.1582,12.1582,15.9215,12.1582,0.04949,0,2.80826e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,433582,0,12.1582,12.1582,15.9215,12.1582,0.0139869,0,793676,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,326327,0,12.1582,12.1582,15.9215,12.1582,0.00927504,0,526311,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,112503,0,12.1582,12.1582,15.9215,12.1582,0.00165456,0,93888.5,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128704,0,12.1581,12.1581,15.9215,12.1581,0.00236095,0,133973,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.87748e+06,0,12.1604,12.1604,15.9215,12.1604,0.0765001,0,4.33844e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,3.0619e+06,0,12.1581,12.1581,15.9215,12.1581,0.130099,0,7.38262e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,8.36015e+06,0,12.1047,12.1047,15.9215,12.1047,0.330405,0,1.90702e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.50235e+06,0,12.1582,12.1582,15.9215,12.1582,0.29324,0,1.66397e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.84162e+06,0,12.1583,12.1583,15.9215,12.1583,0.167867,0,9.52538e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.45898e+06,0,12.1582,12.1582,15.9215,12.1582,0.103083,0,5.84932e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.91755e+06,0,12.1582,12.1582,15.9215,12.1582,0.0783092,0,4.44361e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.50395e+06,0,12.1582,12.1582,15.9215,12.1582,0.0595514,0,3.37924e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.79809e+06,0,12.1581,12.1581,15.9215,12.1581,0.0728534,0,4.13414e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,718980,0,12.1581,12.1581,15.9215,12.1581,0.0245955,0,1.39571e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,603071,0,12.158,12.158,15.9215,12.158,0.019479,0,1.10538e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,499594,0,12.158,12.158,15.9215,12.158,0.0149102,0,846125,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,240774,0,12.1579,12.1579,15.9215,12.1579,0.00553166,0,313913,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.92613e+06,0,12.1585,12.1585,15.9215,12.1585,0.0787518,0,4.46842e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.43802e+06,0,12.1578,12.1578,15.9215,12.1578,0.147587,0,8.37557e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,12.1578,12.1578,12.1578,12.1578,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,9.39105e+06,0,12.1069,12.1069,15.9215,12.1069,0.366368,0,2.11287e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.76333e+06,0,12.1582,12.1582,15.9215,12.1582,0.306059,0,1.73673e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,4.00405e+06,0,12.1582,12.1582,15.9215,12.1582,0.175633,0,9.9662e+06,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.90029e+06,0,12.1582,12.1582,15.9215,12.1582,0.123504,0,7.00819e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.50013e+06,0,12.1582,12.1582,15.9215,12.1582,0.104938,0,5.95471e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.86331e+06,0,12.1581,12.1581,15.9215,12.1581,0.0757883,0,4.30064e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.24688e+06,0,12.1581,12.1581,15.9215,12.1581,0.093295,0,5.29414e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,752200,0,12.1581,12.1581,15.9215,12.1581,0.0280769,0,1.59327e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,355482,0,12.158,12.158,15.9215,12.158,0.010558,0,599135,0
02/24/2009 16:00,2,24,2,16,0,5,53,144262,0,12.158,12.158,15.9215,12.158,0.00304042,0,172536,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,169558,0,12.158,12.158,15.9215,12.158,0.0041456,0,235252,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.77381e+06,0,12.1619,12.1619,15.9215,12.1619,0.0718492,0,4.07317e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,3.03032e+06,0,12.1581,12.1581,15.9215,12.1581,0.128538,0,7.29398e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.62127e+07,0,12.109,12.109,15.9215,12.109,0.549633,0,3.16977e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.31616e+07,0,12.1585,12.1585,15.9215,12.1585,0.640061,0,3.63168e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.9047e+06,0,12.1585,12.1585,15.9215,12.1585,0.41389,0,2.34839e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.87499e+06,0,12.1585,12.1585,15.9215,12.1585,0.263264,0,1.49377e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.89373e+06,0,12.1584,12.1584,15.9215,12.1584,0.169703,0,9.6291e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.22381e+06,0,12.1584,12.1584,15.9215,12.1584,0.140045,0,7.94629e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.60149e+06,0,12.1584,12.1584,15.9215,12.1584,0.157512,0,8.93757e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.15982e+06,0,12.1584,12.1584,15.9215,12.1584,0.0902841,0,5.12282e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.2778e+06,0,12.1585,12.1585,15.9215,12.1585,0.0521148,0,2.95703e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,840839,0,12.1585,12.1585,15.9215,12.1585,0.0341559,0,1.93803e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,567729,0,12.1584,12.1584,15.9215,12.1584,0.0218175,0,1.23795e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.85758e+06,0,12.1588,12.1588,15.9215,12.1588,0.0772215,0,4.38117e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.82273e+06,0,12.1593,12.1593,15.9215,12.1593,0.164542,0,9.3342e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,1.04597e+07,0,12.106,12.106,15.9215,12.106,0.397959,0,2.29594e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.6693e+06,0,12.1584,12.1584,15.9215,12.1584,0.350962,0,1.99139e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.97635e+06,0,12.1585,12.1585,15.9215,12.1585,0.172317,0,9.77725e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.94487e+06,0,12.1585,12.1585,15.9215,12.1585,0.0805613,0,4.57102e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.1843e+06,0,12.1585,12.1585,15.9215,12.1585,0.049588,0,2.81362e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,806814,0,12.1585,12.1585,15.9215,12.1585,0.0323427,0,1.83514e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.19722e+06,0,12.1587,12.1587,15.9215,12.1587,0.048178,0,2.73344e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,353801,0,12.1585,12.1585,15.9215,12.1585,0.0120794,0,685390,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,191666,0,12.1584,12.1584,15.9215,12.1584,0.00495023,0,280881,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.21636e+06,0,12.161,12.161,15.9215,12.161,0.0475263,0,2.69481e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.50013e+06,0,12.1592,12.1592,15.9215,12.1592,0.104037,0,5.90204e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.74846e+06,0,12.1046,12.1046,15.9215,12.1046,0.216047,0,1.24628e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,4.15369e+06,0,12.1584,12.1584,15.9215,12.1584,0.179605,0,1.01912e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.71226e+06,0,12.1584,12.1584,15.9215,12.1584,0.0689759,0,3.91378e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,964042,0,12.1584,12.1584,15.9215,12.1584,0.0354273,0,2.0102e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,376914,0,12.1584,12.1584,15.9215,12.1584,0.0114899,0,651959,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61388.7,0,12.1584,12.1584,15.9215,12.1584,0.000952789,0,54063.2,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,184653,0,12.1584,12.1584,15.9215,12.1584,0.00307646,0,174564,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,25108.8,0,12.1584,12.1584,13.4128,12.1584,0.000529437,0,30041.1,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,692918,0,12.1604,12.1604,15.9215,12.1604,0.0253866,0,1.4397e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.59759e+06,0,12.1071,12.1071,15.9215,12.1071,0.111578,0,6.41674e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.3275e+06,0,12.1577,12.1577,15.9215,12.1577,0.0970595,0,5.50838e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,143499,0,12.159,12.159,14.6671,12.159,0.00397897,0,225705,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,12.1596,12.1596,12.1596,12.1596,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.49061e+06,0,12.1096,12.1096,15.9215,12.1096,0.155386,0,8.93909e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.19372e+06,0,12.1582,12.1582,15.9215,12.1582,0.0908703,0,5.15641e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56042.2,0,12.1583,12.1583,15.9215,12.1583,0.000719742,0,40840.4,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,241847,14.502,14.502,17.3455,14.2957,0.00831357,0.00164595,294182,15339.8
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,16.8545,16.8545,16.8545,16.8545,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,1.05496e+07,0,12.1949,12.1949,15.9215,12.1949,0.371196,0,2.0132e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.92722e+06,0,12.1586,12.1586,15.9215,12.1586,0.414607,0,2.35245e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,6.07566e+06,0,12.1586,12.1586,15.9215,12.1586,0.272536,0,1.54632e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.28715e+06,0,12.1586,12.1586,15.9215,12.1586,0.139724,0,7.92772e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.53019e+06,0,12.1586,12.1586,15.9215,12.1586,0.104752,0,5.94347e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.78343e+06,0,12.1586,12.1586,15.9215,12.1586,0.0726545,0,4.12233e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.6887e+06,0,12.1586,12.1586,15.9215,12.1586,0.111658,0,6.33536e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.53734e+06,0,12.1585,12.1585,15.9215,12.1585,0.0611397,0,3.46907e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.22577e+06,0,12.1585,12.1585,15.9215,12.1585,0.047099,0,2.67241e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,773439,0,12.1585,12.1585,15.9215,12.1585,0.0270279,0,1.53358e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,303138,0,12.1584,12.1584,15.9215,12.1584,0.0100116,0,568071,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.48455e+06,0,12.1592,12.1592,15.9215,12.1592,0.0603742,0,3.42497e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.41564e+06,0,12.1592,12.1592,15.9215,12.1592,0.14541,0,8.2491e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.97167e+06,0,12.1025,12.1025,15.9215,12.1025,0.328998,0,1.90092e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.78654e+06,0,12.1583,12.1583,15.9215,12.1583,0.30712,0,1.74267e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.82805e+06,0,12.1584,12.1584,15.9215,12.1584,0.121155,0,6.8745e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.21168e+06,0,12.1584,12.1584,15.9215,12.1584,0.0508035,0,2.88266e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.20415e+06,0,12.1585,12.1585,15.9215,12.1585,0.0481462,0,2.73179e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,725389,0,12.1584,12.1584,15.9215,12.1584,0.0286422,0,1.62521e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.45527e+06,0,12.1625,12.1625,15.9215,12.1625,0.0575014,0,3.25913e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,382032,0,12.1623,12.1623,15.9215,12.1623,0.0133154,0,754758,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,153371,0,12.1607,12.1607,15.9215,12.1607,0.00327242,0,185570,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,12.1604,12.1604,12.1604,12.1604,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,12.1604,12.1604,12.1604,12.1604,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.04935e+06,0,12.1622,12.1622,15.9215,12.1622,0.0400404,0,2.26963e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.18869e+06,0,12.1592,12.1592,15.9215,12.1592,0.0898187,0,5.09544e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.91686e+06,0,12.1069,12.1069,15.9215,12.1069,0.300188,0,1.73186e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.92531e+06,0,12.1583,12.1583,15.9215,12.1583,0.216881,0,1.23066e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.55357e+06,0,12.1583,12.1583,15.9215,12.1583,0.0640001,0,3.63156e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,850768,0,12.1583,12.1583,15.9215,12.1583,0.0342831,0,1.94533e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,496156,0,12.1583,12.1583,15.9215,12.1583,0.0183732,0,1.04256e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,233643,0,12.1582,12.1582,15.9215,12.1582,0.00678301,0,384896,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,377417,0,12.1582,12.1582,15.9215,12.1582,0.0131208,0,744540,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,101596,12.9471,12.9471,14.6671,12.9471,0.00368173,0,149464,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,191635,15.8399,15.8399,16.2627,15.221,0.00616173,0.00128606,43750.2,35957.3
03/08/2009 17:00,3,8,0,17,0,10,30,0,61168.1,17.465,17.465,17.465,15.9215,0,0.00103933,0,24206.5
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,17.6359,17.6359,17.6359,17.6359,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,385664,0,16.0405,16.0405,16.4333,15.5288,0.00792415,0.00662042,92371.1,78379.3
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,14.5121,14.5121,14.5121,14.5121,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.9537e+06,0,12.2133,12.2133,15.9215,12.2133,0.176211,0,9.52945e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.70189e+06,0,12.1585,12.1585,15.9215,12.1585,0.114583,0,6.50149e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,320479,0,12.1585,12.1585,15.9215,12.1585,0.0106574,0,604702,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
