Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 19:00,3,9,1,19,0,12.2,30,69672.4,0,12.1587,12.1587,14.6672,12.1587,0.00190874,0,108293,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.23869e+06,0,12.1155,12.1155,15.9215,12.1155,0.0946105,0,5.42857e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.34984e+06,0,12.1569,12.1569,15.9215,12.1569,0.0528099,0,2.99775e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,9.17397e+06,0,12.0946,12.0946,15.477,12.0946,0.338733,0,1.96202e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.77166e+06,0,12.1584,12.1584,15.9215,12.1584,0.406289,0,2.30535e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.76607e+06,0,12.1584,12.1584,15.9215,12.1584,0.257072,0,1.45865e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.88021e+06,0,12.1585,12.1585,15.9215,12.1585,0.16705,0,9.47853e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.99701e+06,0,12.1585,12.1585,15.9215,12.1585,0.125972,0,7.14774e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.63637e+06,0,12.1584,12.1584,15.9215,12.1584,0.0656418,0,3.72458e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.77255e+06,0,12.1584,12.1584,15.9215,12.1584,0.0707266,0,4.01316e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,658142,0,12.1583,12.1583,15.9215,12.1583,0.0239014,0,1.35623e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,524055,0,12.1583,12.1583,15.9215,12.1583,0.0179671,0,1.01951e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,111094,0,12.1583,12.1583,15.9215,12.1583,0.00159268,0,90373.4,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,39932.4,0,12.1583,12.1583,15.9215,12.1583,0.000185944,0,10551,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.74128e+06,0,12.1605,12.1605,15.9215,12.1605,0.0702635,0,3.98469e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.96823e+06,0,12.1587,12.1587,15.9215,12.1587,0.124168,0,7.04496e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.89424e+06,0,12.1049,12.1049,15.9215,12.1049,0.301116,0,1.73855e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.68054e+06,0,12.1583,12.1583,15.9215,12.1583,0.252684,0,1.43379e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.76285e+06,0,12.1584,12.1584,15.9215,12.1584,0.117168,0,6.64827e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.2507e+06,0,12.1584,12.1584,15.9215,12.1584,0.0483548,0,2.74373e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,530493,0,12.1584,12.1584,15.9215,12.1584,0.0198989,0,1.12911e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,302495,0,12.1583,12.1583,15.9215,12.1583,0.00980568,0,556398,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,531322,0,12.1584,12.1584,15.9215,12.1584,0.0187163,0,1.06198e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,127963,0,12.1591,12.1591,14.6672,12.1591,0.00394073,0,223544,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,637467,0,12.1602,12.1602,15.9215,12.1602,0.0248851,0,1.41133e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,12.1593,12.1593,12.1593,12.1593,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.99361e+06,0,12.1079,12.1079,15.9215,12.1079,0.266996,0,1.53934e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,4.04616e+06,0,12.1584,12.1584,15.9215,12.1584,0.175225,0,9.94264e+06,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.17645e+06,0,12.1584,12.1584,15.9215,12.1584,0.0469866,0,2.66609e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,629680,0,12.1584,12.1584,15.9215,12.1584,0.0243641,0,1.38246e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,286424,0,12.1584,12.1584,15.9215,12.1584,0.00911235,0,517054,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,60796.1,0,12.1583,12.1583,15.9215,12.1583,0.000955341,0,54208.3,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,173976,0,12.1583,12.1583,15.9215,12.1583,0.00548253,0,311094,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,71131.2,12.5253,12.5253,14.0399,12.5253,0.00252389,0,115258,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,70788.5,14.0298,14.0298,15.1447,14.0298,0.00217733,0,58320,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,14.6752,14.6752,14.6752,14.6752,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,14.6752,14.6752,14.6752,14.6752,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,344088,0,14.0222,14.0222,15.9215,14.0222,0.0126826,0,378930,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,13.3622,13.3622,13.3622,13.3622,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.99633e+06,0,12.1484,12.1484,15.9215,12.1484,0.227946,0,1.28144e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,3.00844e+06,0,12.1583,12.1583,15.9215,12.1583,0.127713,0,7.24676e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,660923,0,12.1584,12.1584,15.9215,12.1584,0.025779,0,1.46276e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,250683,0,12.1583,12.1583,15.9215,12.1583,0.00754325,0,428023,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,520365,16.9286,16.9286,19.5949,13.5727,0.0150679,0.00867681,581577,628408
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,746132,22.0752,22.0752,22.0752,15.9215,0,0.035237,0,3.26887e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,712703,22.8236,22.8236,22.8236,15.9215,0,0.0338871,0,3.51949e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,343968,22.8318,22.8318,22.8318,15.9215,0,0.0150626,0,1.56624e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,22.8297,22.8297,22.8297,22.8297,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,131593,0,21.8956,21.8956,21.8956,18.2243,0,0.00462899,0,389709
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,20.3135,20.3135,20.3135,20.3135,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.64288e+06,0,12.7135,12.7135,15.9215,12.7135,0.115582,0,4.53534e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,2.02762e+06,0,12.1598,12.1598,15.9215,12.1598,0.0836993,0,4.74743e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,137511,0,12.1585,12.1585,15.9215,12.1585,0.00431326,0,244736,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,79088,12.7197,12.7197,14.9808,12.7197,0.00243719,0,112475,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,497203,17.6036,17.6036,19.4485,13.6954,0.0141057,0.00859184,361614,678889
03/17/2009 15:00,3,17,2,15,0,15,24,0,758589,21.8988,21.8988,21.8988,15.9215,0,0.0361304,0,3.25603e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,711674,22.6335,22.6335,22.6335,15.9215,0,0.0339343,0,3.42748e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,764916,22.6796,22.6796,22.6796,15.9215,0,0.0355221,0,3.61267e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,22.6863,22.6863,22.6863,22.6863,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.98752e+06,0,12.3286,12.3286,15.9215,12.3286,0.305815,0,1.49165e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.8977e+06,0,12.1585,12.1585,15.9215,12.1585,0.215478,0,1.22264e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.55948e+06,0,12.1585,12.1585,15.9215,12.1585,0.0641044,0,3.63726e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,558085,0,12.1585,12.1585,15.9215,12.1585,0.0211287,0,1.19883e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,294808,0,12.1585,12.1585,15.9215,12.1585,0.00946783,0,537204,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58932.8,0,12.1585,12.1585,14.9808,12.1585,0.00129873,0,73690.4,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,172613,13.7315,13.7315,15.9215,13.7315,0.00656889,0,199511,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,255540,17.2569,17.2569,17.2569,15.9215,0,0.0106774,0,218772
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,109144,19.136,19.136,19.136,15.9215,0,0.0034113,0,165581
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,19.486,19.486,19.486,19.486,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,114218,0,18.9257,18.9257,18.9257,17.1097,0,0.0038671,0,162962
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,18.0103,18.0103,18.0103,18.0103,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.39166e+06,0,12.3997,12.3997,15.9215,12.3997,0.149938,0,7.11663e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.79872e+06,0,12.1583,12.1583,15.9215,12.1583,0.0752358,0,4.26907e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,192915,0,12.1583,12.1583,15.9215,12.1583,0.00675481,0,383287,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,108236,13.024,13.024,14.6671,13.024,0.00402129,0,158578,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,763650,19.2712,19.2712,19.2712,15.9215,0,0.0366287,0,1.85731e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,905074,22.4084,22.4084,22.4084,15.9215,0,0.0440836,0,4.30417e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,863205,22.7368,22.7368,22.7368,15.9215,0,0.0418683,0,4.29375e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,804669,22.7634,22.7634,22.7634,15.9215,0,0.0375649,0,3.86772e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,26495.4,22.7715,22.7715,22.7715,19.3463,0,0.000432595,0,44592.9
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,22.7728,22.7728,22.7728,22.7728,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,3.13491e+06,0,12.8632,12.8632,15.9215,12.8632,0.137212,0,5.11907e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.08381e+06,0,12.1593,12.1593,15.9215,12.1593,0.0410958,0,2.33129e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20276.4,0,12.1585,12.1585,13.4128,12.1585,0.000318371,0,18064.3,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.22581e+06,0,12.1113,12.1113,15.9215,12.1113,0.142028,0,8.16606e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.78503e+06,0,12.1581,12.1581,15.9215,12.1581,0.0723084,0,4.10324e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.96519e+06,0,12.1227,12.1227,15.9215,12.1227,0.176683,0,1.01326e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.66693e+06,0,12.1584,12.1584,15.9215,12.1584,0.0669916,0,3.80122e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,602029,17.4366,17.4366,19.8118,13.4137,0.0185152,0.00951752,605652,867682
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,780939,22.0885,22.0885,22.0885,15.9215,0,0.0372489,0,3.46039e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,942869,22.5776,22.5776,22.5776,15.9215,0,0.0445666,0,4.46373e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,845513,22.5833,22.5833,22.5833,15.9215,0,0.0386193,0,3.87142e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,22.5866,22.5866,22.5866,22.5866,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,8.14047e+06,0,12.3022,12.3022,15.9215,12.3022,0.336188,0,1.67229e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,6.27805e+06,0,12.1585,12.1585,15.9215,12.1585,0.282337,0,1.60198e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.51575e+06,0,12.1586,12.1586,15.9215,12.1586,0.106501,0,6.0427e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.30459e+06,0,12.1586,12.1586,15.9215,12.1586,0.0551021,0,3.12642e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,953571,0,12.1586,12.1586,15.9215,12.1586,0.0389768,0,2.21151e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,656071,0,12.1585,12.1585,15.9215,12.1585,0.0255336,0,1.44877e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,722867,0,12.1585,12.1585,15.9215,12.1585,0.0285452,0,1.61967e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77913.6,0,12.1584,12.1584,15.9215,12.1584,0.00170228,0,96589.3,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,151831,0,12.1588,12.1588,14.6672,12.1588,0.0055318,0,313832,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,544667,0,12.1593,12.1593,15.9215,12.1593,0.0213978,0,1.21384e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.83714e+06,0,12.1105,12.1105,15.9215,12.1105,0.26675,0,1.53726e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.88908e+06,0,12.1584,12.1584,15.9215,12.1584,0.123496,0,7.00731e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,738948,0,12.1585,12.1585,15.9215,12.1585,0.0292945,0,1.66219e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,251513,0,12.1585,12.1585,15.9215,12.1585,0.0075841,0,430326,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62181.5,0,12.1585,12.1585,15.9215,12.1585,0.00101569,0,57631.1,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,12.1585,12.1585,12.1585,12.1585,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,113431,13.0395,13.0395,14.6672,13.0395,0.00429476,0,166224,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,14.4561,14.4561,14.4561,14.4561,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,14.4561,14.4561,14.4561,14.4561,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,14.4561,14.4561,14.4561,14.4561,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,14.4561,14.4561,14.4561,14.4561,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,190478,0,14.1311,14.1311,15.4331,14.1311,0.00725752,0,206536,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,13.6654,13.6654,13.6654,13.6654,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,4.20444e+06,0,12.1753,12.1753,15.9215,12.1753,0.188516,0,1.04562e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.33019e+06,0,12.157,12.157,15.9215,12.157,0.0999452,0,5.67329e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,239659,0,12.1582,12.1582,15.9215,12.1582,0.00704548,0,399790,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,16259,12.2277,12.2277,13.1453,12.2277,0.000316308,0,17505.9,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,247293,14.5932,14.5932,17.4376,14.3379,0.00868822,0.00163441,292580,18856.2
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,405050,19.0167,19.0167,19.0167,15.9215,0,0.0181675,0,857489
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,716029,21.6334,21.6334,21.6334,15.9215,0,0.0342879,0,2.95154e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,759680,22.3653,22.3653,22.3653,15.9215,0,0.0365924,0,3.54847e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,717928,22.4689,22.4689,22.4689,15.9215,0,0.0332304,0,3.27444e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,22.4753,22.4753,22.4753,22.4753,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.52815e+06,0,13.2006,13.2006,15.9215,13.2006,0.107734,0,3.49574e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.25433e+06,0,12.163,12.163,15.9215,12.163,0.0505918,0,2.86687e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,12.1591,12.1591,12.1591,12.1591,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,72357.9,12.7489,12.7489,14.9809,12.7489,0.0024007,0,111580,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,188464,14.8325,14.8325,16.0747,14.7671,0.00589168,0.000681676,100883,3354.83
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,594194,19.4394,19.4394,19.4394,15.9215,0,0.027919,0,1.49224e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,889196,22.1188,22.1188,22.1188,15.9215,0,0.0433875,0,4.04704e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.36267e+06,22.5462,22.5462,22.5462,15.9215,0,0.0691212,0,6.89069e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.44037e+06,22.5889,22.5889,22.5889,15.9215,0,0.0734271,0,7.36699e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,1.78254e+06,22.6117,22.6117,22.6117,15.9215,0,0.0878486,0,8.84468e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,1.94366e+06,22.6544,22.6544,22.6544,15.9215,0,0.0941275,0,9.53644e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,869237,22.6684,22.6684,22.6684,15.9215,0,0.0397177,0,4.03237e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,22.6686,22.6686,22.6686,22.6686,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.6768e+06,0,14.2225,14.2225,16.2658,13.8783,0.0377823,0.0304196,1.65438e+06,630813
03/31/2009 08:00,3,31,2,8,0,7.8,53,252828,0,12.3368,12.3368,15.9215,12.3368,0.009421,0,508785,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,126541,13.3762,13.3762,15.1961,13.3762,0.00502891,0,174607,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,415861,17.7265,17.7265,18.1989,13.9367,0.0114831,0.00783495,79099.4,574294
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.02921e+06,21.5276,21.5276,21.5276,15.9215,0,0.0483139,0,4.11246e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.32687e+06,22.3811,22.3811,22.3811,15.9215,0,0.0643872,0,6.25986e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.27582e+06,22.4525,22.4525,22.4525,15.9215,0,0.0644512,0,6.33419e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,1.8229e+06,22.4694,22.4694,22.4694,15.9215,0,0.0914824,0,9.0144e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.24622e+06,22.5496,22.5496,22.5496,15.9215,0,0.110184,0,1.09994e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,3.26093e+06,22.758,22.758,22.758,15.9215,0,0.160307,0,1.64912e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,3.11963e+06,22.9075,22.9075,22.9075,15.9215,0,0.151608,0,1.5937e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,422538,22.7993,22.7993,22.7993,15.9215,0,0.0156895,0,1.62376e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
