Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,22.7056,22.7056,22.7056,22.7056,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,718009,0,16.7864,16.7864,17.2038,15.5041,0.00542691,0.0192866,68262.7,744710
04/03/2009 08:00,4,3,5,8,0,8.9,89,60520.5,0,14.5815,14.5815,15.9215,14.5815,0.000943248,0,19045.7,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,14.5156,14.5156,14.5156,14.5156,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.98517e+06,0,12.4633,12.4633,15.9215,12.4633,0.0822789,0,4.10475e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,789276,0,12.1638,12.1638,15.9215,12.1638,0.029317,0,1.66108e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,12.1603,12.1603,12.1603,12.1603,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,65422.9,12.6656,12.6656,14.9812,12.6656,0.00204952,0,97884.7,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,13.3252,13.3252,13.3252,13.3252,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,13.3252,13.3252,13.3252,13.3252,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,13.3252,13.3252,13.3252,13.3252,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,13.3252,13.3252,13.3252,13.3252,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,170996,14.1271,14.1271,15.9215,14.1271,0.00649923,0,100044,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,16.2883,16.2883,16.2883,16.2883,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.82644e+06,0,12.7467,12.7467,15.9215,12.7467,0.0758253,0,3.2864e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,824398,0,12.1767,12.1767,15.9215,12.1767,0.0309055,0,1.74507e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,12.1648,12.1648,12.1648,12.1648,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,65890.5,12.6742,12.6742,14.9824,12.6742,0.00207867,0,99115.4,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,13.3309,13.3309,13.3309,13.3309,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,13.3309,13.3309,13.3309,13.3309,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,81846,13.8499,13.8499,15.2739,13.8499,0.00255696,0,74194.6,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,413874,17.6841,17.6841,17.934,14.0376,0.0118958,0.00670734,42688.9,538749
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,818707,21.72,21.72,21.72,15.9215,0,0.0394636,0,3.4481e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,1.59284e+06,22.7992,22.7992,22.7992,15.9215,0,0.0728041,0,7.53469e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,1.81022e+06,23.0725,23.0725,23.0725,15.9215,0,0.0829462,0,8.92795e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,185893,23.0789,23.0789,23.0789,15.9215,0,0.00740604,0,797613
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,23.0306,23.0306,23.0306,23.0306,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,109526,0,22.106,22.106,22.106,15.9215,0,0.00309728,0,288255
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,21.2353,21.2353,21.2353,21.2353,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,21.2353,21.2353,21.2353,21.2353,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,273086,21.4847,21.4847,21.4847,17.25,0,0.0125558,0,1.05986e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,704478,22.0513,22.0513,22.0513,15.9215,0,0.0321899,0,2.9775e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.1513e+06,22.3639,22.3639,22.3639,15.9215,0,0.0548662,0,5.31989e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.01541e+06,22.4508,22.4508,22.4508,15.9215,0,0.0481558,0,4.73146e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,2.50602e+06,22.8293,22.8293,22.8293,15.9215,0,0.119586,0,1.24387e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,3.48728e+06,22.8819,22.8819,22.8819,15.9215,0,0.169546,0,1.77579e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,4.33345e+06,22.8572,22.8572,22.8572,15.9215,0,0.213705,0,2.23031e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,4.38003e+06,22.8592,22.8592,22.8592,15.9215,0,0.215715,0,2.25194e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.38435e+06,22.746,22.746,22.746,15.9215,0,0.0620352,0,6.37055e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,22.7052,22.7052,22.7052,22.7052,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,328889,22.8506,22.8506,22.8506,18.635,0,0.0142416,0,1.49831e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,422983,23.1834,23.1834,23.1834,15.9215,0,0.0190483,0,2.0814e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,484498,23.3244,23.3244,23.3244,15.9215,0,0.0221566,0,2.46897e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,661284,23.3878,23.3878,23.3878,15.9215,0,0.0311829,0,3.50317e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,196356,23.3996,23.3996,23.3996,15.9215,0,0.00776669,0,873905
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,817975,23.401,23.401,23.401,15.9215,0,0.0393345,0,4.42677e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,889235,23.3923,23.3923,23.3923,15.9215,0,0.0430948,0,4.84432e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,925259,23.3615,23.3615,23.3615,15.9215,0,0.04503,0,5.04101e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.03811e+06,23.2997,23.2997,23.2997,15.9215,0,0.0489577,0,5.43522e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,23.2792,23.2792,23.2792,23.2792,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.45472e+06,0,12.4632,12.4632,15.9215,12.4632,0.202901,0,8.81137e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.77231e+06,0,12.1571,12.1571,15.9215,12.1571,0.118432,0,6.72243e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,232030,0,12.1584,12.1584,15.9215,12.1584,0.00848624,0,481526,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,145119,13.2971,13.2971,14.6672,13.2971,0.00591681,0,198520,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,318621,17.3149,17.3149,17.3149,15.9268,0,0.00936283,0,293403
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,599855,20.5649,20.5649,20.5649,15.9215,0,0.0262186,0,1.87336e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,875017,22.1413,22.1413,22.1413,15.9215,0,0.040331,0,3.77493e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,324102,22.401,22.401,22.401,15.9215,0,0.0144045,0,1.40454e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,22.4243,22.4243,22.4243,22.4243,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.16125e+06,0,14.814,14.814,16.334,14.4015,0.0166048,0.0294581,622455,548964
04/11/2009 08:00,4,11,6,8,0,10,46,105391,0,12.8397,12.8397,15.4114,12.8397,0.00319418,0,147923,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,151246,14.0553,14.0553,15.2947,14.0553,0.00627783,0,152880,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,435527,18.4068,18.4068,18.4068,15.9215,0,0.0203712,0,757676
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,441529,21.1271,21.1271,21.1271,15.9215,0,0.0197925,0,1.55335e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,693967,22.1276,22.1276,22.1276,15.9215,0,0.0311036,0,2.91124e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,716804,22.449,22.449,22.449,15.9215,0,0.0326277,0,3.20498e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.4318e+06,22.5588,22.5588,22.5588,15.9215,0,0.068843,0,6.88221e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,2.33231e+06,22.8102,22.8102,22.8102,15.9215,0,0.110749,0,1.148e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,3.29226e+06,22.9227,22.9227,22.9227,15.9215,0,0.160361,0,1.68939e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,3.70686e+06,23.0046,23.0046,23.0046,15.9215,0,0.180002,0,1.91847e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,546045,22.8783,22.8783,22.8783,15.9215,0,0.0216516,0,2.26648e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,22.7902,22.7902,22.7902,22.7902,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,85673,22.7651,22.7651,22.7651,18.2111,0,0.00319603,0,328542
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,695744,22.5975,22.5975,22.5975,15.9215,0,0.0327169,0,3.28268e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.0762e+06,22.5006,22.5006,22.5006,15.9215,0,0.052026,0,5.14876e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.09608e+06,22.7234,22.7234,22.7234,15.9215,0,0.100892,0,1.03359e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,2.75412e+06,22.9065,22.9065,22.9065,15.9215,0,0.133192,0,1.39998e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.3065e+06,22.8185,22.8185,22.8185,15.9215,0,0.110436,0,1.14615e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,4.41889e+06,22.9111,22.9111,22.9111,15.9215,0,0.219441,0,2.30801e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,5.26342e+06,22.8942,22.8942,22.8942,15.9215,0,0.263916,0,2.76902e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,5.84757e+06,22.8744,22.8744,22.8744,15.9215,0,0.295161,0,3.08808e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,6.2268e+06,22.8329,22.8329,22.8329,15.9215,0,0.316074,0,3.28712e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,3.2195e+06,22.749,22.749,22.749,15.9215,0,0.154928,0,1.59169e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,22.7349,22.7349,22.7349,22.7349,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.01092e+06,22.6227,22.6227,22.6227,15.9215,0,0.0954186,0,9.61294e+06
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,2.84657e+06,22.6329,22.6329,22.6329,15.9215,0,0.135786,0,1.37136e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,3.95388e+06,22.6569,22.6569,22.6569,15.9215,0,0.193834,0,1.96455e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,4.31294e+06,22.6837,22.6837,22.6837,15.9215,0,0.212732,0,2.16466e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,3.50898e+06,22.6781,22.6781,22.6781,15.9215,0,0.169664,0,1.725e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,5.18833e+06,22.6861,22.6861,22.6861,15.9215,0,0.260769,0,2.65441e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,5.68608e+06,22.6895,22.6895,22.6895,15.9215,0,0.287293,0,2.92588e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,6.1051e+06,22.6908,22.6908,22.6908,15.9215,0,0.309775,0,3.15543e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,6.47196e+06,22.6868,22.6868,22.6868,15.9215,0,0.330253,0,3.36203e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,3.22205e+06,22.6664,22.6664,22.6664,15.9215,0,0.154167,0,1.56472e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,22.6611,22.6611,22.6611,22.6611,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,221280,22.5623,22.5623,22.5623,18.1681,0,0.0100811,0,1.00281e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,2.84169e+06,22.4271,22.4271,22.4271,15.9215,0,0.136017,0,1.3318e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,3.72875e+06,22.4529,22.4529,22.4529,15.9215,0,0.182419,0,1.79288e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,4.32251e+06,22.5037,22.5037,22.5037,15.9215,0,0.213634,0,2.11599e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,4.55903e+06,22.5461,22.5461,22.5461,15.9215,0,0.226284,0,2.25572e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,3.91169e+06,22.5464,22.5464,22.5464,15.9215,0,0.191418,0,1.90826e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,5.04946e+06,22.5615,22.5615,22.5615,15.9215,0,0.252703,0,2.52495e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,5.18446e+06,22.5875,22.5875,22.5875,15.9215,0,0.259585,0,2.60386e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,5.5434e+06,22.605,22.605,22.605,15.9215,0,0.278899,0,2.80494e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,5.65869e+06,22.6249,22.6249,22.6249,15.9215,0,0.284999,0,2.87482e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,2.68525e+06,22.6277,22.6277,22.6277,15.9215,0,0.126164,0,1.27317e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,22.6244,22.6244,22.6244,22.6244,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,348926,22.6184,22.6184,22.6184,17.5972,0,0.0133473,0,1.3444e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.16874e+06,22.536,22.536,22.536,15.9215,0,0.0514555,0,5.1212e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.28084e+06,22.6522,22.6522,22.6522,15.9215,0,0.106615,0,1.08007e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,2.98819e+06,22.7589,22.7589,22.7589,15.9215,0,0.142336,0,1.46451e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.0834e+06,22.7705,22.7705,22.7705,15.9215,0,0.0953848,0,9.83046e+06
04/17/2009 14:00,4,17,5,14,0,20,47,0,3.62887e+06,22.8039,22.8039,22.8039,15.9215,0,0.175426,0,1.81676e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,3.51429e+06,22.8229,22.8229,22.8229,15.9215,0,0.169425,0,1.75946e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,3.70335e+06,22.8279,22.8279,22.8279,15.9215,0,0.179365,0,1.86403e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,3.62051e+06,22.8362,22.8362,22.8362,15.9215,0,0.175114,0,1.82204e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,594426,22.8526,22.8526,22.8526,15.9215,0,0.0221739,0,2.31266e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,22.8629,22.8629,22.8629,22.8629,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,751207,22.6534,22.6534,22.6534,15.9215,0,0.0352222,0,3.56173e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,917499,22.5154,22.5154,22.5154,15.9215,0,0.0433181,0,4.29721e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,1.69882e+06,22.6217,22.6217,22.6217,15.9215,0,0.0802236,0,8.09052e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.10172e+06,22.7305,22.7305,22.7305,15.9215,0,0.101129,0,1.03617e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,1.71323e+06,22.7028,22.7028,22.7028,15.9215,0,0.0813587,0,8.3021e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,3.20923e+06,22.7546,22.7546,22.7546,15.9215,0,0.155473,0,1.59862e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,3.95804e+06,22.764,22.764,22.764,15.9215,0,0.194189,0,1.99944e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,4.44835e+06,22.7739,22.7739,22.7739,15.9215,0,0.21953,0,2.26361e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,4.81191e+06,22.7744,22.7744,22.7744,15.9215,0,0.238956,0,2.46408e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,1.58339e+06,22.7488,22.7488,22.7488,15.9215,0,0.0713867,0,7.33384e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,22.7366,22.7366,22.7366,22.7366,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,341903,22.7942,22.7942,22.7942,18.6476,0,0.0141997,0,1.47393e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,583179,22.7638,22.7638,22.7638,15.9215,0,0.0262869,0,2.70279e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.24135e+06,22.7655,22.7655,22.7655,15.9215,0,0.0553351,0,5.69967e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,1.77726e+06,22.834,22.834,22.834,15.9215,0,0.0807479,0,8.39938e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.14212e+06,22.8366,22.8366,22.8366,15.9215,0,0.0495622,0,5.15717e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,2.50579e+06,22.8437,22.8437,22.8437,15.9215,0,0.117305,0,1.22186e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,2.53099e+06,22.8656,22.8656,22.8656,15.9215,0,0.118803,0,1.24138e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,2.84828e+06,22.8643,22.8643,22.8643,15.9215,0,0.135045,0,1.41083e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.05298e+06,22.8738,22.8738,22.8738,15.9215,0,0.145538,0,1.52253e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,271733,22.8987,22.8987,22.8987,15.9215,0,0.00995036,0,1.04467e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,22.9181,22.9181,22.9181,22.9181,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,87222.2,22.9333,22.9333,22.9333,18.7201,0,0.00318148,0,335989
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,22.9618,22.9618,22.9618,22.9618,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,123135,22.9975,22.9975,22.9975,15.9215,0,0.00419102,0,446233
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,347433,23.1475,23.1475,23.1475,15.9215,0,0.0152583,0,1.65925e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,23.2342,23.2342,23.2342,23.2342,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.19135e+06,23.2606,23.2606,23.2606,15.9215,0,0.051697,0,5.7084e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,2.45294e+06,23.1688,23.1688,23.1688,15.9215,0,0.114293,0,1.2462e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.10183e+06,23.1852,23.1852,23.1852,15.9215,0,0.0965559,0,1.05533e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,1.93568e+06,23.2041,23.2041,23.2041,15.9215,0,0.0885407,0,9.70235e+06
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,23.2035,23.2035,23.2035,23.2035,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,458140,23.0329,23.0329,23.0329,17.3779,0,0.0218934,0,2.33425e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,238100,22.8558,22.8558,22.8558,15.9215,0,0.0102037,0,1.06446e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,63593,22.8349,22.8349,22.8349,15.9215,0,0.00155369,0,161624
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,254865,22.9771,22.9771,22.9771,15.9215,0,0.0090479,0,960589
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,23.0972,23.0972,23.0972,23.0972,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,1.71336e+06,23.2419,23.2419,23.2419,15.9215,0,0.07982,0,8.80074e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,2.86518e+06,23.2197,23.2197,23.2197,15.9215,0,0.138135,0,1.51689e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,3.73795e+06,23.1849,23.1849,23.1849,15.9215,0,0.181337,0,1.98194e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,4.21704e+06,23.1309,23.1309,23.1309,15.9215,0,0.206995,0,2.24549e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.11585e+06,22.9626,22.9626,22.9626,15.9215,0,0.0535261,0,5.67128e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,22.8912,22.8912,22.8912,22.8912,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,574880,0,17.9262,17.9262,17.9262,15.9215,0,0.0192049,0,778446
04/24/2009 08:00,4,24,5,8,0,7.8,74,10437,0,15.6403,15.6403,15.6403,15.6403,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,87188.6,16.0928,16.0928,16.0928,15.8081,0,0.00339771,0,16509.5
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,218164,17.9409,17.9409,17.9409,15.9215,0,0.00931257,0,298106
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,19.0864,19.0864,19.0864,19.0864,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,15962,19.0909,19.0909,19.0909,18.0314,0,0.000138362,0,6620.3
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,73996.5,19.2632,19.2632,19.2632,15.9215,0,0.00169549,0,85572.4
04/24/2009 14:00,4,24,5,14,0,15,38,0,563045,20.8201,20.8201,20.8201,15.9215,0,0.0245134,0,1.83095e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,667546,22.1959,22.1959,22.1959,15.9215,0,0.0279021,0,2.63452e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,616147,22.5984,22.5984,22.5984,15.9215,0,0.0250496,0,2.53365e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,781059,23.1792,23.1792,23.1792,15.9215,0,0.0332009,0,3.62667e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,23.3372,23.3372,23.3372,23.3372,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.25618e+06,0,15.0216,15.0216,16.5467,14.3964,0.0232058,0.0274536,864715,775364
04/25/2009 08:00,4,25,6,8,0,3.9,73,92738.4,0,12.7195,12.7195,15.3885,12.7195,0.002003,0,96253.2,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,326038,15.5201,15.5201,15.8844,14.9107,0.0055706,0.00669734,152914,154109
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,510263,20.1855,20.1855,20.1855,15.9215,0,0.0242181,0,1.56241e+06
