Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,317857,21.7299,21.7299,21.7299,15.9215,0,0.0142875,0,1.2497e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,233361,22.118,22.118,22.118,15.9215,0,0.00934371,0,871508
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,222129,22.3,22.3,22.3,15.9215,0,0.00901632,0,865736
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.37069e+06,22.6811,22.6811,22.6811,15.9215,0,0.0643477,0,6.56562e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,1.79645e+06,22.9463,22.9463,22.9463,15.9215,0,0.0838151,0,8.86062e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,2.88199e+06,23.0451,23.0451,23.0451,15.9215,0,0.138622,0,1.48589e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,3.23376e+06,23.0831,23.0831,23.0831,15.9215,0,0.157581,0,1.69811e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,799800,22.8827,22.8827,22.8827,15.9215,0,0.0389508,0,4.08033e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,22.7741,22.7741,22.7741,22.7741,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,832297,0,16.1083,16.1083,16.9078,15.1221,0.00701713,0.023735,169072,704976
04/26/2009 08:00,4,26,0,8,0,7.8,44,19725.5,0,13.8857,13.8857,14.561,13.8857,0.00029501,0,9007.25,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,13.8807,13.8807,13.8807,13.8807,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,13.8807,13.8807,13.8807,13.8807,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,13.8807,13.8807,13.8807,13.8807,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,13.8807,13.8807,13.8807,13.8807,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,13.8807,13.8807,13.8807,13.8807,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,805430,17.9497,17.9497,18.7263,12.8016,0.018374,0.0167093,123246,1.75497e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.05815e+06,22.7978,22.7978,22.7978,15.9215,0,0.046153,0,4.81263e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.05538e+06,23.4104,23.4104,23.4104,15.9215,0,0.0475332,0,5.3566e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.48937e+06,23.3735,23.3735,23.3735,15.9215,0,0.0677109,0,7.59306e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,23.3158,23.3158,23.3158,23.3158,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,219655,0,20.456,20.456,20.456,17.7541,0,0.00697133,0,566966
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,19.5866,19.5866,19.5866,19.5866,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,19.5866,19.5866,19.5866,19.5866,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,207656,20.1346,20.1346,20.1346,16.8378,0,0.00915196,0,596434
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,337411,21.3702,21.3702,21.3702,15.9215,0,0.014437,0,1.18738e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,432878,22.1154,22.1154,22.1154,15.9215,0,0.0178873,0,1.6734e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,517577,22.5149,22.5149,22.5149,15.9215,0,0.0239214,0,2.37363e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,1.77861e+06,22.8689,22.8689,22.8689,15.9215,0,0.0832939,0,8.74786e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,2.63828e+06,23.0816,23.0816,23.0816,15.9215,0,0.124144,0,1.33751e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,3.45607e+06,23.0713,23.0713,23.0713,15.9215,0,0.166188,0,1.78791e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,3.63855e+06,23.0692,23.0692,23.0692,15.9215,0,0.17572,0,1.88992e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,229513,23.0245,23.0245,23.0245,15.9215,0,0.00601342,0,642683
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,22.9842,22.9842,22.9842,22.9842,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,143595,23.036,23.036,23.036,19.4529,0,0.00613964,0,660100
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,720317,22.8066,22.8066,22.8066,15.9215,0,0.0330296,0,3.40689e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.33032e+06,22.8639,22.8639,22.8639,15.9215,0,0.0594736,0,6.22034e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,2.41903e+06,22.9678,22.9678,22.9678,15.9215,0,0.11281,0,1.19607e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,1.64085e+06,22.9178,22.9178,22.9178,15.9215,0,0.0729074,0,7.67527e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,3.91003e+06,22.9195,22.9195,22.9195,15.9215,0,0.191582,0,2.0174e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,4.57702e+06,22.8984,22.8984,22.8984,15.9215,0,0.22672,0,2.38022e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,3.85459e+06,22.9242,22.9242,22.9242,15.9215,0,0.187852,0,1.97947e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,3.50433e+06,22.9204,22.9204,22.9204,15.9215,0,0.169435,0,1.78441e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,1.57694e+06,22.8512,22.8512,22.8512,15.9215,0,0.0696407,0,7.26173e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,22.8299,22.8299,22.8299,22.8299,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,334387,0,18.3253,18.3253,18.3253,16.8692,0,0.0121647,0,709370
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,17.4001,17.4001,17.4001,17.4001,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,353006,18.7535,18.7535,18.7535,16.2912,0,0.0168046,0,783147
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,580018,21.0785,21.0785,21.0785,15.9215,0,0.0280648,0,2.18008e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,463315,21.8137,21.8137,21.8137,15.9215,0,0.0218871,0,1.94036e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,421161,22.0311,22.0311,22.0311,15.9215,0,0.0180101,0,1.6565e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,439961,22.1532,22.1532,22.1532,15.9215,0,0.0183479,0,1.72053e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.3645e+06,22.4517,22.4517,22.4517,15.9215,0,0.0625671,0,6.16917e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.27599e+06,22.7269,22.7269,22.7269,15.9215,0,0.106555,0,1.09174e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,3.41465e+06,22.8264,22.8264,22.8264,15.9215,0,0.164726,0,1.71153e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,4.22735e+06,22.8111,22.8111,22.8111,15.9215,0,0.20827,0,2.15917e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,1.73713e+06,22.6047,22.6047,22.6047,15.9215,0,0.0812334,0,8.16946e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,22.548,22.548,22.548,22.548,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,178884,22.5003,22.5003,22.5003,18.1303,0,0.00789322,0,779436
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,1.96379e+06,22.651,22.651,22.651,15.9215,0,0.0926275,0,9.45047e+06
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,2.8233e+06,22.7361,22.7361,22.7361,15.9215,0,0.135305,0,1.38727e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,3.67e+06,22.7524,22.7524,22.7524,15.9215,0,0.178457,0,1.83435e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,4.09981e+06,22.7747,22.7747,22.7747,15.9215,0,0.200907,0,2.07182e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,3.53044e+06,22.7414,22.7414,22.7414,15.9215,0,0.170613,0,1.75089e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,5.0366e+06,22.7417,22.7417,22.7417,15.9215,0,0.251514,0,2.58122e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,5.62995e+06,22.7294,22.7294,22.7294,15.9215,0,0.283379,0,2.90302e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,6.15322e+06,22.716,22.716,22.716,15.9215,0,0.312041,0,3.19034e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,6.68356e+06,22.6933,22.6933,22.6933,15.9215,0,0.342478,0,3.48985e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,4.5182e+06,22.6504,22.6504,22.6504,15.9215,0,0.224902,0,2.27725e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,22.6399,22.6399,22.6399,22.6399,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,238796,22.5751,22.5751,22.5751,15.9215,0,0.0103777,0,1.0366e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.01717e+06,22.4136,22.4136,22.4136,15.9215,0,0.0474639,0,4.63592e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,4.23861e+06,22.5414,22.5414,22.5414,15.9215,0,0.210479,0,2.09696e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,4.78423e+06,22.583,22.583,22.583,15.9215,0,0.239356,0,2.39937e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,5.11858e+06,22.6014,22.6014,22.6014,15.9215,0,0.256327,0,2.57654e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,5.37461e+06,22.6396,22.6396,22.6396,15.9215,0,0.269708,0,2.72656e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,4.69839e+06,22.6368,22.6368,22.6368,15.9215,0,0.232959,0,2.35406e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,6.00045e+06,22.6338,22.6338,22.6338,15.9215,0,0.304453,0,3.07515e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,6.5585e+06,22.637,22.637,22.637,15.9215,0,0.335007,0,3.38532e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,7.20961e+06,22.6371,22.6371,22.6371,15.9215,0,0.371555,0,3.75475e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,7.65404e+06,22.625,22.625,22.625,15.9215,0,0.397251,0,4.00718e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,4.25687e+06,22.6199,22.6199,22.6199,15.9215,0,0.208737,0,2.10399e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,22.6101,22.6101,22.6101,22.6101,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,612772,22.5506,22.5506,22.5506,15.9215,0,0.0272226,0,2.71636e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,1.67185e+06,22.4488,22.4488,22.4488,15.9215,0,0.0775269,0,7.61345e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,4.82515e+06,22.4945,22.4945,22.4945,15.9215,0,0.242111,0,2.39481e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,5.39665e+06,22.5345,22.5345,22.5345,15.9215,0,0.272995,0,2.71666e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,5.84625e+06,22.5838,22.5838,22.5838,15.9215,0,0.296283,0,2.97041e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,6.0527e+06,22.6088,22.6088,22.6088,15.9215,0,0.307233,0,3.09167e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,5.51876e+06,22.6041,22.6041,22.6041,15.9215,0,0.277907,0,2.79457e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,6.70817e+06,22.6019,22.6019,22.6019,15.9215,0,0.344203,0,3.46011e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,7.36793e+06,22.6085,22.6085,22.6085,15.9215,0,0.380931,0,3.83307e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,7.98456e+06,22.6137,22.6137,22.6137,15.9215,0,0.415908,0,4.18828e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,8.34413e+06,22.5976,22.5976,22.5976,15.9215,0,0.437315,0,4.39326e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,6.32486e+06,22.5862,22.5862,22.5862,15.9215,0,0.322894,0,3.23832e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,22.5755,22.5755,22.5755,22.5755,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,785267,22.5273,22.5273,22.5273,15.9215,0,0.0341669,0,3.39879e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,1.74997e+06,22.4127,22.4127,22.4127,15.9215,0,0.0802922,0,7.84269e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,4.58912e+06,22.4485,22.4485,22.4485,15.9215,0,0.229562,0,2.25475e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,5.3231e+06,22.5189,22.5189,22.5189,15.9215,0,0.268976,0,2.67045e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,5.66924e+06,22.5781,22.5781,22.5781,15.9215,0,0.286634,0,2.8712e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,5.88686e+06,22.6251,22.6251,22.6251,15.9215,0,0.298034,0,3.00642e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,5.3882e+06,22.6253,22.6253,22.6253,15.9215,0,0.270648,0,2.73022e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,6.61941e+06,22.6195,22.6195,22.6195,15.9215,0,0.33918,0,3.41858e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,7.19317e+06,22.6203,22.6203,22.6203,15.9215,0,0.370939,0,3.73912e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,7.75072e+06,22.6194,22.6194,22.6194,15.9215,0,0.402446,0,4.05616e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,8.11951e+06,22.6062,22.6062,22.6062,15.9215,0,0.424328,0,4.26833e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,6.0384e+06,22.5918,22.5918,22.5918,15.9215,0,0.307578,0,3.08726e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,22.5823,22.5823,22.5823,22.5823,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,598569,22.2758,22.2758,22.2758,15.9215,0,0.0259186,0,2.47651e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,1.54953e+06,22.0431,22.0431,22.0431,15.9215,0,0.0705042,0,6.49458e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,4.6501e+06,22.1712,22.1712,22.1712,15.9215,0,0.233078,0,2.19204e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,4.5611e+06,22.275,22.275,22.275,15.9215,0,0.226941,0,2.16968e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,5.06262e+06,22.3319,22.3319,22.3319,15.9215,0,0.253939,0,2.44957e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,5.14601e+06,22.4176,22.4176,22.4176,15.9215,0,0.257976,0,2.52173e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,4.50981e+06,22.4465,22.4465,22.4465,15.9215,0,0.223408,0,2.19361e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,5.60943e+06,22.4683,22.4683,22.4683,15.9215,0,0.283493,0,2.79285e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,6.09238e+06,22.5045,22.5045,22.5045,15.9215,0,0.309775,0,3.06866e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,6.51874e+06,22.5296,22.5296,22.5296,15.9215,0,0.333278,0,3.31402e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,6.78521e+06,22.5568,22.5568,22.5568,15.9215,0,0.34819,0,3.47655e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,4.69914e+06,22.557,22.557,22.557,15.9215,0,0.233452,0,2.33101e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,22.5575,22.5575,22.5575,22.5575,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,212597,22.5166,22.5166,22.5166,18.1335,0,0.0083268,0,824684
05/09/2009 08:00,5,9,6,8,0,10,61,0,752138,22.3838,22.3838,22.3838,15.9215,0,0.0346505,0,3.36891e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,2.96842e+06,22.4528,22.4528,22.4528,15.9215,0,0.142135,0,1.39729e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,3.61785e+06,22.4951,22.4951,22.4951,15.9215,0,0.176331,0,1.74424e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,4.05856e+06,22.5278,22.5278,22.5278,15.9215,0,0.199366,0,1.98194e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,4.36366e+06,22.587,22.587,22.587,15.9215,0,0.215277,0,2.15934e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,3.81548e+06,22.5985,22.5985,22.5985,15.9215,0,0.185953,0,1.86835e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,4.93977e+06,22.6003,22.6003,22.6003,15.9215,0,0.246416,0,2.47651e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,5.21675e+06,22.6129,22.6129,22.6129,15.9215,0,0.261145,0,2.62948e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,5.70023e+06,22.6236,22.6236,22.6236,15.9215,0,0.287316,0,2.89762e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,5.38713e+06,22.6342,22.6342,22.6342,15.9215,0,0.27033,0,2.73062e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.09931e+06,22.6354,22.6354,22.6354,15.9215,0,0.14766,0,1.49178e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,22.6343,22.6343,22.6343,22.6343,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,1.74516e+06,22.6266,22.6266,22.6266,15.9215,0,0.0814265,0,8.19878e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.1994e+06,22.6414,22.6414,22.6414,15.9215,0,0.101906,0,1.03056e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,2.6294e+06,22.6965,22.6965,22.6965,15.9215,0,0.12385,0,1.26268e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,2.44368e+06,22.7513,22.7513,22.7513,15.9215,0,0.114487,0,1.17661e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.23328e+06,22.7999,22.7999,22.7999,15.9215,0,0.0529274,0,5.47811e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,2.64591e+06,22.8031,22.8031,22.8031,15.9215,0,0.124777,0,1.29208e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,2.83053e+06,22.8187,22.8187,22.8187,15.9215,0,0.134219,0,1.393e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,2.93341e+06,22.8418,22.8418,22.8418,15.9215,0,0.13949,0,1.45254e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,2.92845e+06,22.8603,22.8603,22.8603,15.9215,0,0.139243,0,1.45384e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,362444,22.86,22.86,22.86,15.9215,0,0.0161547,0,1.68666e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,22.8582,22.8582,22.8582,22.8582,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,87865.5,22.8651,22.8651,22.8651,18.6962,0,0.00322253,0,336833
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,77255.5,22.8869,22.8869,22.8869,15.9215,0,0.0019687,0,206341
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,170074,22.921,22.921,22.921,15.9215,0,0.00652281,0,687664
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,372428,23.0186,23.0186,23.0186,15.9215,0,0.0165784,0,1.77051e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,23.0688,23.0688,23.0688,23.0688,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,814800,23.0924,23.0924,23.0924,15.9215,0,0.0375146,0,4.04759e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,976186,23.1309,23.1309,23.1309,15.9215,0,0.0430389,0,4.66911e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.32196e+06,23.1298,23.1298,23.1298,15.9215,0,0.05766,0,6.25396e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,2.43617e+06,23.0552,23.0552,23.0552,15.9215,0,0.114018,0,1.22389e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,166969,23.0228,23.0228,23.0228,15.9215,0,0.00645914,0,690186
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,23.0031,23.0031,23.0031,23.0031,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,96859.6,23.0303,23.0303,23.0303,17.6919,0,0.00335864,0,359658
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,362668,23.1857,23.1857,23.1857,15.9215,0,0.0156212,0,1.70857e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,53631.1,23.286,23.286,23.286,15.9215,0,0.000800237,0,88678.4
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,972867,23.369,23.369,23.369,15.9215,0,0.0443707,0,4.97235e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,1.80178e+06,23.1756,23.1756,23.1756,15.9215,0,0.0845661,0,9.23151e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,2.79213e+06,23.0264,23.0264,23.0264,15.9215,0,0.132448,0,1.41594e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.06843e+06,23.069,23.069,23.069,15.9215,0,0.0957277,0,1.02954e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,793279,22.9291,22.9291,22.9291,15.9215,0,0.0362242,0,3.81959e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,22.8597,22.8597,22.8597,22.8597,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,107278,22.7819,22.7819,22.7819,17.6561,0,0.00416415,0,428682
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,412024,22.4516,22.4516,22.4516,15.9215,0,0.0179643,0,1.76229e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,552090,22.2936,22.2936,22.2936,15.9215,0,0.0228906,0,2.19625e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.06251e+06,22.6612,22.6612,22.6612,15.9215,0,0.0455689,0,4.62144e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,394952,22.6519,22.6519,22.6519,15.9215,0,0.0142943,0,1.44768e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.31408e+06,22.9114,22.9114,22.9114,15.9215,0,0.10731,0,1.12868e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.18074e+06,22.9538,22.9538,22.9538,15.9215,0,0.152074,0,1.60924e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,3.27014e+06,22.9471,22.9471,22.9471,15.9215,0,0.156885,0,1.65854e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,3.17562e+06,22.944,22.944,22.944,15.9215,0,0.152202,0,1.60832e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,389512,22.9092,22.9092,22.9092,15.9215,0,0.0140033,0,1.47235e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,22.8863,22.8863,22.8863,22.8863,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,673870,22.8496,22.8496,22.8496,17.3145,0,0.0314512,0,3.27355e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,767027,22.7983,22.7983,22.7983,15.9215,0,0.0355282,0,3.67526e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.23266e+06,23.0069,23.0069,23.0069,15.9215,0,0.0557677,0,5.94888e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.02131e+06,23.0895,23.0895,23.0895,15.9215,0,0.0930275,0,1.00337e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.37782e+06,23.0617,23.0617,23.0617,15.9215,0,0.0613959,0,6.59637e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,3.39216e+06,23.0336,23.0336,23.0336,15.9215,0,0.163445,0,1.74914e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,4.02787e+06,22.9962,22.9962,22.9962,15.9215,0,0.196469,0,2.09151e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,4.63585e+06,22.9615,22.9615,22.9615,15.9215,0,0.228762,0,2.42333e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,5.14281e+06,22.9087,22.9087,22.9087,15.9215,0,0.257017,0,2.70224e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,2.55318e+06,22.823,22.823,22.823,15.9215,0,0.121599,0,1.26281e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,22.8005,22.8005,22.8005,22.8005,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,107472,22.7797,22.7797,22.7797,18.6731,0,0.00437693,0,451075
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,22.7431,22.7431,22.7431,22.7431,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.44527e+06,22.7698,22.7698,22.7698,15.9215,0,0.0668374,0,6.89796e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,1.81509e+06,22.8035,22.8035,22.8035,15.9215,0,0.0860848,0,8.9147e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,2.78447e+06,22.8508,22.8508,22.8508,15.9215,0,0.131701,0,1.37325e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,3.43436e+06,22.889,22.889,22.889,15.9215,0,0.165066,0,1.73059e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,2.80796e+06,22.8782,22.8782,22.8782,15.9215,0,0.132247,0,1.38436e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,3.96185e+06,22.875,22.875,22.875,15.9215,0,0.192955,0,2.01893e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,4.48466e+06,22.8616,22.8616,22.8616,15.9215,0,0.22071,0,2.30489e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,4.75731e+06,22.8394,22.8394,22.8394,15.9215,0,0.235271,0,2.4491e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,4.69057e+06,22.8141,22.8141,22.8141,15.9215,0,0.231779,0,2.40391e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.0873e+06,22.7865,22.7865,22.7865,15.9215,0,0.0952648,0,9.84102e+06
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,22.781,22.781,22.781,22.781,0,0,0,0
