Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,22.781,22.781,22.781,22.781,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.19054e+06,22.7828,22.7828,22.7828,15.9215,0,0.0527158,0,5.44358e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,1.62673e+06,22.7989,22.7989,22.7989,15.9215,0,0.0727278,0,7.52192e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.03962e+06,22.7983,22.7983,22.7983,15.9215,0,0.0935515,0,9.68173e+06
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,2.38778e+06,22.843,22.843,22.843,15.9215,0,0.111307,0,1.15928e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.46646e+06,22.8818,22.8818,22.8818,15.9215,0,0.0641871,0,6.72255e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,2.64355e+06,22.8999,22.8999,22.8999,15.9215,0,0.124393,0,1.30622e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,3.53166e+06,22.9052,22.9052,22.9052,15.9215,0,0.170095,0,1.78747e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,3.39858e+06,22.9097,22.9097,22.9097,15.9215,0,0.163268,0,1.71683e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,3.16597e+06,22.9117,22.9117,22.9117,15.9215,0,0.151328,0,1.59173e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,960611,22.9011,22.9011,22.9011,15.9215,0,0.0426741,0,4.48185e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,22.8963,22.8963,22.8963,22.8963,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,272194,22.9191,22.9191,22.9191,17.6652,0,0.0121332,0,1.27892e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,405068,22.9591,22.9591,22.9591,15.9215,0,0.0171783,0,1.81918e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,847176,23.0061,23.0061,23.0061,15.9215,0,0.0362116,0,3.86124e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.00386e+06,23.0639,23.0639,23.0639,15.9215,0,0.0909206,0,9.77191e+06
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.46069e+06,23.0934,23.0934,23.0934,15.9215,0,0.0636291,0,6.86664e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,3.54271e+06,23.088,23.088,23.088,15.9215,0,0.170326,0,1.83672e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,4.31866e+06,23.065,23.065,23.065,15.9215,0,0.211025,0,2.26831e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,4.74045e+06,23.0275,23.0275,23.0275,15.9215,0,0.233821,0,2.50015e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,5.27601e+06,22.98,22.98,22.98,15.9215,0,0.263621,0,2.79992e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.37258e+06,22.9347,22.9347,22.9347,15.9215,0,0.0591378,0,6.24075e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,22.9166,22.9166,22.9166,22.9166,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,87621,22.8779,22.8779,22.8779,18.7196,0,0.00340647,0,355881
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,551585,22.6106,22.6106,22.6106,15.9215,0,0.0263809,0,2.65255e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,472996,22.4663,22.4663,22.4663,15.9215,0,0.0222544,0,2.19167e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,527670,22.5159,22.5159,22.5159,15.9215,0,0.023553,0,2.33915e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.24611e+06,22.7259,22.7259,22.7259,15.9215,0,0.0538731,0,5.5219e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,780861,22.7387,22.7387,22.7387,15.9215,0,0.0315281,0,3.234e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,2.8146e+06,22.8659,22.8659,22.8659,15.9215,0,0.132892,0,1.38867e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,3.26779e+06,22.9037,22.9037,22.9037,15.9215,0,0.156264,0,1.64177e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,2.95972e+06,22.9221,22.9221,22.9221,15.9215,0,0.140613,0,1.48121e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,4.14161e+06,22.8799,22.8799,22.8799,15.9215,0,0.202475,0,2.12003e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,767705,22.8727,22.8727,22.8727,15.9215,0,0.0289723,0,3.03042e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,22.8707,22.8707,22.8707,22.8707,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,287724,22.9446,22.9446,22.9446,17.6588,0,0.0124668,0,1.32309e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,330787,23.0409,23.0409,23.0409,18.2997,0,0.0140728,0,1.50659e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,730746,23.0991,23.0991,23.0991,15.9215,0,0.0329175,0,3.55566e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.5126e+06,23.064,23.064,23.064,15.9215,0,0.0678827,0,7.29404e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.05976e+06,22.997,22.997,22.997,15.9215,0,0.0472684,0,5.03247e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,2.95982e+06,22.9584,22.9584,22.9584,15.9215,0,0.140914,0,1.49206e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,3.46523e+06,22.9493,22.9493,22.9493,15.9215,0,0.166918,0,1.76516e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,3.44848e+06,22.9438,22.9438,22.9438,15.9215,0,0.166272,0,1.75693e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,3.51591e+06,22.9266,22.9266,22.9266,15.9215,0,0.16989,0,1.7908e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,474495,22.9641,22.9641,22.9641,15.9215,0,0.018073,0,1.91518e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,22.9905,22.9905,22.9905,22.9905,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,726035,22.839,22.839,22.839,15.9215,0,0.0340789,0,3.5404e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,828077,22.7324,22.7324,22.7324,15.9215,0,0.038576,0,3.95345e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.15454e+06,22.8846,22.8846,22.8846,15.9215,0,0.0534498,0,5.60187e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,1.63342e+06,23.0666,23.0666,23.0666,15.9215,0,0.076331,0,8.2068e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.2816e+06,23.077,23.077,23.077,15.9215,0,0.0582815,0,6.27516e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,3.14935e+06,23.0831,23.0831,23.0831,15.9215,0,0.150744,0,1.62441e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,3.94137e+06,23.0584,23.0584,23.0584,15.9215,0,0.191565,0,2.05725e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,4.57745e+06,23.0228,23.0228,23.0228,15.9215,0,0.225224,0,2.40663e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,5.1978e+06,22.9795,22.9795,22.9795,15.9215,0,0.259613,0,2.75718e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,2.61065e+06,22.8822,22.8822,22.8822,15.9215,0,0.124538,0,1.30443e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,22.858,22.858,22.858,22.858,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,143685,22.8136,22.8136,22.8136,18.6961,0,0.00621446,0,642802
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,526007,22.6153,22.6153,22.6153,15.9215,0,0.0250141,0,2.51775e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,1.7281e+06,22.6436,22.6436,22.6436,15.9215,0,0.0840961,0,8.52558e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.18127e+06,22.738,22.738,22.738,15.9215,0,0.104181,0,1.06864e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.03167e+06,22.812,22.812,22.812,15.9215,0,0.14497,0,1.50317e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,3.50931e+06,22.8787,22.8787,22.8787,15.9215,0,0.169113,0,1.77042e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,2.7959e+06,22.8741,22.8741,22.8741,15.9215,0,0.131845,0,1.37935e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,4.39763e+06,22.858,22.858,22.858,15.9215,0,0.216363,0,2.25836e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,4.88954e+06,22.8302,22.8302,22.8302,15.9215,0,0.242437,0,2.52035e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,5.29572e+06,22.8091,22.8091,22.8091,15.9215,0,0.264369,0,2.73996e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,5.79372e+06,22.7778,22.7778,22.7778,15.9215,0,0.292624,0,3.01901e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,3.46254e+06,22.7238,22.7238,22.7238,15.9215,0,0.168729,0,1.72708e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,22.7098,22.7098,22.7098,22.7098,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,1.81882e+06,22.693,22.693,22.693,15.9215,0,0.0840071,0,8.54792e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.09984e+06,22.7014,22.7014,22.7014,15.9215,0,0.096916,0,9.886e+06
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,2.69496e+06,22.7071,22.7071,22.7071,15.9215,0,0.127197,0,1.29888e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,3.19409e+06,22.755,22.755,22.755,15.9215,0,0.152902,0,1.57229e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,2.3661e+06,22.7862,22.7862,22.7862,15.9215,0,0.10969,0,1.13306e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,3.50335e+06,22.8,22.8,22.8,15.9215,0,0.16895,0,1.74869e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,3.77529e+06,22.8114,22.8114,22.8114,15.9215,0,0.183219,0,1.89952e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,4.75783e+06,22.8101,22.8101,22.8101,15.9215,0,0.235331,0,2.43935e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,4.46588e+06,22.8053,22.8053,22.8053,15.9215,0,0.219742,0,2.27618e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.52469e+06,22.8063,22.8063,22.8063,15.9215,0,0.0667674,0,6.91702e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,22.8051,22.8051,22.8051,22.8051,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,238587,0,20.293,20.293,20.293,15.9215,0,0.00746427,0,546960
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,19.0491,19.0491,19.0491,19.0491,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,276243,19.8152,19.8152,19.8152,16.4428,0,0.0125545,0,768593
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,313441,21.2137,21.2137,21.2137,15.9215,0,0.0141167,0,1.13118e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,41605.5,21.6536,21.6536,21.6536,15.9215,0,0.000491281,0,42388.9
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,55837.5,21.6927,21.6927,21.6927,15.9215,0,0.00118661,0,103067
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,21.7219,21.7219,21.7219,21.7219,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,495018,22.0717,22.0717,22.0717,15.9215,0,0.0203065,0,1.91329e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,888766,22.7574,22.7574,22.7574,15.9215,0,0.0376299,0,3.88845e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,1.96888e+06,22.981,22.981,22.981,15.9215,0,0.0913261,0,9.70116e+06
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.05558e+06,23.0469,23.0469,23.0469,15.9215,0,0.0941124,0,1.00906e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,523486,22.9134,22.9134,22.9134,15.9215,0,0.0228519,0,2.40421e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,22.8265,22.8265,22.8265,22.8265,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,157075,22.7863,22.7863,22.7863,18.2232,0,0.0067554,0,696591
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,856572,22.6454,22.6454,22.6454,15.9215,0,0.0412092,0,4.16847e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,938686,22.5985,22.5985,22.5985,15.9215,0,0.0469439,0,4.71661e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.1632e+06,22.7908,22.7908,22.7908,15.9215,0,0.0547651,0,5.66757e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,1.6714e+06,23.0574,23.0574,23.0574,15.9215,0,0.0769338,0,8.26149e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.26306e+06,23.0478,23.0478,23.0478,15.9215,0,0.057323,0,6.1468e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,3.29377e+06,23.0681,23.0681,23.0681,15.9215,0,0.158378,0,1.70312e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,4.01673e+06,23.0196,23.0196,23.0196,15.9215,0,0.19587,0,2.09211e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,4.60935e+06,22.9664,22.9664,22.9664,15.9215,0,0.22722,0,2.40866e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,5.33297e+06,22.9138,22.9138,22.9138,15.9215,0,0.26707,0,2.80999e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,2.6582e+06,22.8247,22.8247,22.8247,15.9215,0,0.126208,0,1.31101e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,22.8061,22.8061,22.8061,22.8061,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,117314,22.7852,22.7852,22.7852,17.6427,0,0.00462536,0,477160
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,553626,22.6649,22.6649,22.6649,15.9215,0,0.0264063,0,2.67846e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.13155e+06,22.7222,22.7222,22.7222,15.9215,0,0.103031,0,1.05714e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,2.61381e+06,22.7969,22.7969,22.7969,15.9215,0,0.125171,0,1.295e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,3.28404e+06,22.8531,22.8531,22.8531,15.9215,0,0.157962,0,1.6476e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,3.64507e+06,22.9077,22.9077,22.9077,15.9215,0,0.176007,0,1.85026e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,2.90077e+06,22.9,22.9,22.9,15.9215,0,0.13701,0,1.43873e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,4.46607e+06,22.8935,22.8935,22.8935,15.9215,0,0.219718,0,2.30507e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,4.99625e+06,22.8744,22.8744,22.8744,15.9215,0,0.248016,0,2.5948e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,5.3759e+06,22.8547,22.8547,22.8547,15.9215,0,0.268497,0,2.80114e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,6.0539e+06,22.8126,22.8126,22.8126,15.9215,0,0.306524,0,3.17848e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,3.75213e+06,22.7594,22.7594,22.7594,15.9215,0,0.183819,0,1.89138e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,22.7541,22.7541,22.7541,22.7541,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.30771e+06,22.552,22.552,22.552,15.9215,0,0.0578195,0,5.77489e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.28784e+06,22.4356,22.4356,22.4356,15.9215,0,0.108065,0,1.05928e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,5.44324e+06,22.4916,22.4916,22.4916,15.9215,0,0.276079,0,2.72949e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,6.2407e+06,22.5264,22.5264,22.5264,15.9215,0,0.319723,0,3.17773e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,6.62999e+06,22.56,22.56,22.56,15.9215,0,0.340143,0,3.39794e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,6.89839e+06,22.5856,22.5856,22.5856,15.9215,0,0.354574,0,3.55567e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,6.44244e+06,22.5785,22.5785,22.5785,15.9215,0,0.328907,0,3.29478e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,7.80197e+06,22.5733,22.5733,22.5733,15.9215,0,0.40623,0,4.06617e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,8.44757e+06,22.5765,22.5765,22.5765,15.9215,0,0.443194,0,4.43831e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,8.74234e+06,22.5776,22.5776,22.5776,15.9215,0,0.460366,0,4.61104e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,8.45221e+06,22.5669,22.5669,22.5669,15.9215,0,0.443785,0,4.4378e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,6.37524e+06,22.5642,22.5642,22.5642,15.9215,0,0.324915,0,3.24782e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,22.5563,22.5563,22.5563,22.5563,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,1.93382e+06,22.5337,22.5337,22.5337,15.9215,0,0.0901265,0,8.97417e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,2.88929e+06,22.4147,22.4147,22.4147,15.9215,0,0.137867,0,1.34734e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,6.05307e+06,22.4056,22.4056,22.4056,15.9215,0,0.309679,0,3.0216e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,6.56304e+06,22.4432,22.4432,22.4432,15.9215,0,0.338484,0,3.32187e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,6.7998e+06,22.4977,22.4977,22.4977,15.9215,0,0.350548,0,3.46909e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,6.83423e+06,22.5282,22.5282,22.5282,15.9215,0,0.351933,0,3.49883e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,6.18532e+06,22.5409,22.5409,22.5409,15.9215,0,0.315213,0,3.13977e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,7.27253e+06,22.5449,22.5449,22.5449,15.9215,0,0.376763,0,3.75513e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,7.72738e+06,22.5568,22.5568,22.5568,15.9215,0,0.402242,0,4.0163e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,8.37033e+06,22.5604,22.5604,22.5604,15.9215,0,0.438989,0,4.38554e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,8.87716e+06,22.5563,22.5563,22.5563,15.9215,0,0.46896,0,4.68208e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,6.86036e+06,22.5488,22.5488,22.5488,15.9215,0,0.353419,0,3.52455e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,370084,22.5861,22.5861,22.5861,15.9215,0,0.0166638,0,1.66949e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,768002,22.503,22.503,22.503,15.9215,0,0.0321508,0,3.17988e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,3.63565e+06,22.2275,22.2275,22.2275,15.9215,0,0.177744,0,1.6867e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,3.97981e+06,22.2866,22.2866,22.2866,15.9215,0,0.195998,0,1.87728e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,4.27725e+06,22.366,22.366,22.366,15.9215,0,0.211705,0,2.05303e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,4.60029e+06,22.4304,22.4304,22.4304,15.9215,0,0.228899,0,2.24194e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,3.49095e+06,22.4924,22.4924,22.4924,15.9215,0,0.169399,0,1.67499e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,4.40739e+06,22.4956,22.4956,22.4956,15.9215,0,0.218581,0,2.16235e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,5.01872e+06,22.5344,22.5344,22.5344,15.9215,0,0.251215,0,2.49984e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,5.87656e+06,22.5809,22.5809,22.5809,15.9215,0,0.297709,0,2.98335e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,5.79245e+06,22.6027,22.6027,22.6027,15.9215,0,0.293059,0,2.94635e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,4.14224e+06,22.6038,22.6038,22.6038,15.9215,0,0.203437,0,2.04565e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,22.6039,22.6039,22.6039,22.6039,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.05297e+06,22.6186,22.6186,22.6186,15.9215,0,0.0466613,0,4.70297e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,1.61062e+06,22.5702,22.5702,22.5702,15.9215,0,0.0737921,0,7.38269e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,5.00904e+06,22.5715,22.5715,22.5715,15.9215,0,0.251697,0,2.51873e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,5.47302e+06,22.6094,22.6094,22.6094,15.9215,0,0.276599,0,2.7837e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,5.61148e+06,22.6299,22.6299,22.6299,15.9215,0,0.283158,0,2.8584e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,5.70697e+06,22.6444,22.6444,22.6444,15.9215,0,0.288121,0,2.91474e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,5.13819e+06,22.6483,22.6483,22.6483,15.9215,0,0.256687,0,2.59826e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,6.30557e+06,22.6376,22.6376,22.6376,15.9215,0,0.321315,0,3.24727e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,6.80415e+06,22.6316,22.6316,22.6316,15.9215,0,0.348968,0,3.52361e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,7.35098e+06,22.6302,22.6302,22.6302,15.9215,0,0.379841,0,3.83452e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,7.96634e+06,22.617,22.617,22.617,15.9215,0,0.415781,0,4.18911e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,6.05294e+06,22.6098,22.6098,22.6098,15.9215,0,0.308672,0,3.10658e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,22.6094,22.6094,22.6094,22.6094,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,2.87586e+06,22.5275,22.5275,22.5275,15.9215,0,0.137868,0,1.37217e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,3.86963e+06,22.4734,22.4734,22.4734,15.9215,0,0.190893,0,1.88209e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,6.60261e+06,22.4951,22.4951,22.4951,15.9215,0,0.340513,0,3.36837e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,7.14646e+06,22.5249,22.5249,22.5249,15.9215,0,0.370803,0,3.68462e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,7.3393e+06,22.5397,22.5397,22.5397,15.9215,0,0.380493,0,3.78936e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,7.54683e+06,22.5716,22.5716,22.5716,15.9215,0,0.391628,0,3.91905e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,6.94614e+06,22.5704,22.5704,22.5704,15.9215,0,0.357373,0,3.57558e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,8.20723e+06,22.5637,22.5637,22.5637,15.9215,0,0.429891,0,4.29681e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,8.75397e+06,22.5672,22.5672,22.5672,15.9215,0,0.461343,0,4.61355e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,9.45283e+06,22.5692,22.5692,22.5692,15.9215,0,0.502146,0,5.02315e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,9.91207e+06,22.5553,22.5553,22.5553,15.9215,0,0.530147,0,5.29212e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,8.01733e+06,22.5457,22.5457,22.5457,15.9215,0,0.419668,0,4.18329e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,22.5373,22.5373,22.5373,22.5373,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,4.15992e+06,22.5147,22.5147,22.5147,15.9215,0,0.208882,0,2.07459e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,5.58763e+06,22.4729,22.4729,22.4729,15.9215,0,0.284233,0,2.80219e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,8.08792e+06,22.4902,22.4902,22.4902,15.9215,0,0.425359,0,4.20453e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,8.63105e+06,22.5128,22.5128,22.5128,15.9215,0,0.456383,0,4.52667e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,8.70353e+06,22.5222,22.5222,22.5222,15.9215,0,0.45939,0,4.56299e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,8.80195e+06,22.5481,22.5481,22.5481,15.9215,0,0.464501,0,4.63184e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,8.13099e+06,22.5456,22.5456,22.5456,15.9215,0,0.425403,0,4.24037e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,9.24892e+06,22.54,22.54,22.54,15.9215,0,0.491154,0,4.8916e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,9.91473e+06,22.5434,22.5434,22.5434,15.9215,0,0.530209,0,5.28332e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.05e+07,22.545,22.545,22.545,15.9215,0,0.565055,0,5.63189e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.10244e+07,22.5296,22.5296,22.5296,15.9215,0,0.597491,0,5.9413e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,9.12649e+06,22.5245,22.5245,22.5245,15.9215,0,0.484322,0,4.81229e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,22.5165,22.5165,22.5165,22.5165,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,5.00298e+06,22.5064,22.5064,22.5064,15.9215,0,0.256891,0,2.54871e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,6.64339e+06,22.4669,22.4669,22.4669,15.9215,0,0.343145,0,3.37989e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,8.79273e+06,22.4814,22.4814,22.4814,15.9215,0,0.466535,0,4.60535e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,9.26956e+06,22.5162,22.5162,22.5162,15.9215,0,0.493931,0,4.90165e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,9.34736e+06,22.5344,22.5344,22.5344,15.9215,0,0.497246,0,4.94813e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,9.39277e+06,22.5477,22.5477,22.5477,15.9215,0,0.499435,0,4.97985e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,8.68407e+06,22.5428,22.5428,22.5428,15.9215,0,0.45767,0,4.56006e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,9.74159e+06,22.5354,22.5354,22.5354,15.9215,0,0.520527,0,5.18058e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.01264e+07,22.5383,22.5383,22.5383,15.9215,0,0.543029,0,5.40688e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.06174e+07,22.5387,22.5387,22.5387,15.9215,0,0.572294,0,5.69865e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.11383e+07,22.5289,22.5289,22.5289,15.9215,0,0.604421,0,6.00957e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,9.20561e+06,22.5241,22.5241,22.5241,15.9215,0,0.488891,0,4.85739e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,22.516,22.516,22.516,22.516,0,0,0,0
