Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,22.516,22.516,22.516,22.516,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.22609e+06,22.5316,22.5316,22.5316,15.9215,0,0.0581433,0,5.78444e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.52955e+06,22.4775,22.4775,22.4775,15.9215,0,0.0692526,0,6.83217e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,3.97002e+06,22.4414,22.4414,22.4414,15.9215,0,0.195852,0,1.92153e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,4.93714e+06,22.4808,22.4808,22.4808,15.9215,0,0.247706,0,2.44499e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,5.49684e+06,22.5079,22.5079,22.5079,15.9215,0,0.278015,0,2.75549e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,5.57921e+06,22.5311,22.5311,22.5311,15.9215,0,0.28208,0,2.80559e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,4.85455e+06,22.5492,22.5492,22.5492,15.9215,0,0.242178,0,2.41532e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,5.86792e+06,22.5474,22.5474,22.5474,15.9215,0,0.298088,0,2.97209e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,6.27865e+06,22.5539,22.5539,22.5539,15.9215,0,0.320558,0,3.1993e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,6.87793e+06,22.5638,22.5638,22.5638,15.9215,0,0.353843,0,3.53673e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,6.80103e+06,22.5637,22.5637,22.5637,15.9215,0,0.349666,0,3.49496e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,4.18426e+06,22.5585,22.5585,22.5585,15.9215,0,0.205675,0,2.05415e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,22.5431,22.5431,22.5431,22.5431,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,783352,22.5295,22.5295,22.5295,15.9215,0,0.0361545,0,3.59724e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.36691e+06,22.3589,22.3589,22.3589,15.9215,0,0.0665146,0,6.44408e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,3.97981e+06,22.3265,22.3265,22.3265,15.9215,0,0.198977,0,1.91749e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,4.43343e+06,22.3664,22.3664,22.3664,15.9215,0,0.222515,0,2.15803e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,4.51806e+06,22.4359,22.4359,22.4359,15.9215,0,0.22557,0,2.21123e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,4.71051e+06,22.515,22.515,22.515,15.9215,0,0.234971,0,2.33143e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,4.0876e+06,22.5368,22.5368,22.5368,15.9215,0,0.201043,0,2.0013e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,5.30894e+06,22.5358,22.5358,22.5358,15.9215,0,0.267398,0,2.66145e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,5.47488e+06,22.5591,22.5591,22.5591,15.9215,0,0.276408,0,2.76084e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,6.20542e+06,22.5827,22.5827,22.5827,15.9215,0,0.316046,0,3.16795e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,7.13567e+06,22.5879,22.5879,22.5879,15.9215,0,0.368382,0,3.69539e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,5.17802e+06,22.5933,22.5933,22.5933,15.9215,0,0.26005,0,2.61078e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,22.5936,22.5936,22.5936,22.5936,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.47026e+06,22.5227,22.5227,22.5227,15.9215,0,0.0676531,0,6.72816e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,2.4689e+06,22.4081,22.4081,22.4081,15.9215,0,0.118378,0,1.1554e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,5.27457e+06,22.4265,22.4265,22.4265,15.9215,0,0.267403,0,2.61756e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,5.80132e+06,22.474,22.474,22.474,15.9215,0,0.295894,0,2.91764e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,6.05286e+06,22.5336,22.5336,22.5336,15.9215,0,0.308475,0,3.0694e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,6.20282e+06,22.5693,22.5693,22.5693,15.9215,0,0.316026,0,3.16137e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,5.56829e+06,22.574,22.574,22.574,15.9215,0,0.280668,0,2.80965e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,6.76594e+06,22.5726,22.5726,22.5726,15.9215,0,0.34763,0,3.47925e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,7.32278e+06,22.5827,22.5827,22.5827,15.9215,0,0.378708,0,3.79604e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,8.10031e+06,22.5903,22.5903,22.5903,15.9215,0,0.423001,0,4.24484e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,8.73435e+06,22.584,22.584,22.584,15.9215,0,0.460418,0,4.61598e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,6.84816e+06,22.5751,22.5751,22.5751,15.9215,0,0.352887,0,3.53319e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,22.5657,22.5657,22.5657,22.5657,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,2.42843e+06,22.4412,22.4412,22.4412,15.9215,0,0.116038,0,1.14083e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,3.726e+06,22.3361,22.3361,22.3361,15.9215,0,0.184119,0,1.77745e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,6.35653e+06,22.3601,22.3601,22.3601,15.9215,0,0.327981,0,3.17774e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,6.73348e+06,22.4297,22.4297,22.4297,15.9215,0,0.348403,0,3.41212e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,6.8659e+06,22.4951,22.4951,22.4951,15.9215,0,0.354317,0,3.50498e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,6.95679e+06,22.5306,22.5306,22.5306,15.9215,0,0.358701,0,3.56739e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,6.36708e+06,22.5444,22.5444,22.5444,15.9215,0,0.325136,0,3.24032e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,7.46374e+06,22.5471,22.5471,22.5471,15.9215,0,0.387427,0,3.8627e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,8.01196e+06,22.5559,22.5559,22.5559,15.9215,0,0.418428,0,4.17729e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,8.7199e+06,22.562,22.562,22.562,15.9215,0,0.459241,0,4.58899e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,9.23725e+06,22.5548,22.5548,22.5548,15.9215,0,0.490145,0,4.8925e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,7.22266e+06,22.55,22.55,22.55,15.9215,0,0.373816,0,3.72864e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,22.5417,22.5417,22.5417,22.5417,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,2.99575e+06,22.376,22.376,22.376,15.9215,0,0.145304,0,1.41466e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,4.49109e+06,22.2913,22.2913,22.2913,15.9215,0,0.225364,0,2.1604e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,7.03765e+06,22.3245,22.3245,22.3245,15.9215,0,0.366492,0,3.53123e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,7.42723e+06,22.3748,22.3748,22.3748,15.9215,0,0.388017,0,3.768e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,7.52926e+06,22.4099,22.4099,22.4099,15.9215,0,0.392484,0,3.83217e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,7.65546e+06,22.4778,22.4778,22.4778,15.9215,0,0.398708,0,3.93376e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,7.11561e+06,22.4961,22.4961,22.4961,15.9215,0,0.367585,0,3.63668e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,8.30824e+06,22.4996,22.4996,22.4996,15.9215,0,0.436403,0,4.3198e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,8.95798e+06,22.5162,22.5162,22.5162,15.9215,0,0.473736,0,4.70118e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,9.68154e+06,22.5314,22.5314,22.5314,15.9215,0,0.516112,0,5.13352e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.01909e+07,22.528,22.528,22.528,15.9215,0,0.546903,0,5.43696e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,8.32486e+06,22.5284,22.5284,22.5284,15.9215,0,0.437119,0,4.34585e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,22.5202,22.5202,22.5202,22.5202,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,3.18387e+06,22.0775,22.0775,22.0775,15.9215,0,0.156042,0,1.4529e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,4.31934e+06,21.9636,21.9636,21.9636,15.9215,0,0.217965,0,1.98216e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,6.99395e+06,22.0064,22.0064,22.0064,15.9215,0,0.366507,0,3.356e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,7.28922e+06,22.094,22.094,22.094,15.9215,0,0.382567,0,3.55342e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,7.264e+06,22.1866,22.1866,22.1866,15.9215,0,0.379038,0,3.57342e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,7.23144e+06,22.2869,22.2869,22.2869,15.9215,0,0.375705,0,3.59865e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,6.56941e+06,22.3188,22.3188,22.3188,15.9215,0,0.337713,0,3.25107e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,7.72047e+06,22.3337,22.3337,22.3337,15.9215,0,0.403477,0,3.89323e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,8.11336e+06,22.3683,22.3683,22.3683,15.9215,0,0.425607,0,4.12892e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,8.60978e+06,22.398,22.398,22.398,15.9215,0,0.454073,0,4.42532e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,9.21243e+06,22.4279,22.4279,22.4279,15.9215,0,0.489522,0,4.7928e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,7.45535e+06,22.4548,22.4548,22.4548,15.9215,0,0.387605,0,3.81069e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,22.4506,22.4506,22.4506,22.4506,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,3.7166e+06,22.4192,22.4192,22.4192,15.9215,0,0.184432,0,1.80582e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,5.11422e+06,22.366,22.366,22.366,15.9215,0,0.258912,0,2.511e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,7.49424e+06,22.4,22.4,22.4,15.9215,0,0.392151,0,3.82308e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,7.90641e+06,22.4461,22.4461,22.4461,15.9215,0,0.414956,0,4.07418e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,8.03578e+06,22.4767,22.4767,22.4767,15.9215,0,0.421012,0,4.15298e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,8.24625e+06,22.5267,22.5267,22.5267,15.9215,0,0.432335,0,4.29728e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,7.73634e+06,22.5322,22.5322,22.5322,15.9215,0,0.402724,0,4.00616e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,8.79649e+06,22.5263,22.5263,22.5263,15.9215,0,0.4646,0,4.61758e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,9.36703e+06,22.5349,22.5349,22.5349,15.9215,0,0.497682,0,4.9528e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,9.98605e+06,22.5406,22.5406,22.5406,15.9215,0,0.534193,0,5.32073e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.05942e+07,22.5337,22.5337,22.5337,15.9215,0,0.571351,0,5.68488e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,8.79456e+06,22.5306,22.5306,22.5306,15.9215,0,0.464888,0,4.62345e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,22.522,22.522,22.522,22.522,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,4.762e+06,22.4259,22.4259,22.4259,15.9215,0,0.241779,0,2.37122e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,6.61521e+06,22.3747,22.3747,22.3747,15.9215,0,0.341741,0,3.31872e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,8.84575e+06,22.4024,22.4024,22.4024,15.9215,0,0.470028,0,4.58397e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,9.28103e+06,22.4439,22.4439,22.4439,15.9215,0,0.495112,0,4.85958e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,9.5435e+06,22.4873,22.4873,22.4873,15.9215,0,0.50923,0,5.03139e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,9.6724e+06,22.5133,22.5133,22.5133,15.9215,0,0.516297,0,5.12133e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,9.05958e+06,22.5125,22.5125,22.5125,15.9215,0,0.479975,0,4.76044e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.0157e+07,22.5081,22.5081,22.5081,15.9215,0,0.545676,0,5.40848e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.06963e+07,22.5171,22.5171,22.5171,15.9215,0,0.577646,0,5.7331e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.1362e+07,22.521,22.521,22.521,15.9215,0,0.617879,0,6.13606e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.18554e+07,22.5111,22.5111,22.5111,15.9215,0,0.648816,0,6.43363e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.01242e+07,22.5107,22.5107,22.5107,15.9215,0,0.543819,0,5.39222e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,22.5031,22.5031,22.5031,22.5031,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,5.46912e+06,22.523,22.523,22.523,15.9215,0,0.284027,0,2.82503e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,8.17492e+06,22.4787,22.4787,22.4787,15.9215,0,0.430152,0,4.24458e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.01689e+07,22.486,22.486,22.486,15.9215,0,0.54791,0,5.41243e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.05352e+07,22.5089,22.5089,22.5089,15.9215,0,0.569517,0,5.64543e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.05656e+07,22.5182,22.5182,22.5182,15.9215,0,0.570248,0,5.66068e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.05977e+07,22.5306,22.5306,22.5306,15.9215,0,0.571796,0,5.68665e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,9.9824e+06,22.5236,22.5236,22.5236,15.9215,0,0.534807,0,5.31322e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.09986e+07,22.5151,22.5151,22.5151,15.9215,0,0.596707,0,5.92054e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.14469e+07,22.5143,22.5143,22.5143,15.9215,0,0.623668,0,6.18726e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.20024e+07,22.5154,22.5154,22.5154,15.9215,0,0.65756,0,6.52462e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.23777e+07,22.5027,22.5027,22.5027,15.9215,0,0.681452,0,6.74868e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.05126e+07,22.5023,22.5023,22.5023,15.9215,0,0.566992,0,5.61476e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,22.4948,22.4948,22.4948,22.4948,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,5.17359e+06,22.4969,22.4969,22.4969,15.9215,0,0.268074,0,2.65603e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,7.78349e+06,22.4555,22.4555,22.4555,15.9215,0,0.406315,0,3.99516e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,9.88373e+06,22.4691,22.4691,22.4691,15.9215,0,0.529904,0,5.2211e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.03281e+07,22.5022,22.5022,22.5022,15.9215,0,0.55597,0,5.50561e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.05346e+07,22.5151,22.5151,22.5151,15.9215,0,0.56803,0,5.63597e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.06329e+07,22.5271,22.5271,22.5271,15.9215,0,0.573962,0,5.70521e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,9.91251e+06,22.5296,22.5296,22.5296,15.9215,0,0.530406,0,5.27425e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.10715e+07,22.5137,22.5137,22.5137,15.9215,0,0.601054,0,5.9624e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.12201e+07,22.5079,22.5079,22.5079,15.9215,0,0.609939,0,6.04516e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.15837e+07,22.5098,22.5098,22.5098,15.9215,0,0.631815,0,6.26378e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.19046e+07,22.5025,22.5025,22.5025,15.9215,0,0.651733,0,6.4541e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.01623e+07,22.5098,22.5098,22.5098,15.9215,0,0.545655,0,5.40963e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,22.51,22.51,22.51,22.51,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,2.83749e+06,22.3454,22.3454,22.3454,15.9215,0,0.137277,0,1.32949e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,3.55933e+06,22.2684,22.2684,22.2684,15.9215,0,0.173291,0,1.65529e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,6.43862e+06,22.2923,22.2923,22.2923,15.9215,0,0.331056,0,3.17375e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,7.2204e+06,22.3423,22.3423,22.3423,15.9215,0,0.375776,0,3.63075e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,7.30604e+06,22.4168,22.4168,22.4168,15.9215,0,0.379583,0,3.71014e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,7.38008e+06,22.468,22.468,22.468,15.9215,0,0.383243,0,3.77543e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,6.95666e+06,22.4822,22.4822,22.4822,15.9215,0,0.358901,0,3.54323e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,8.15511e+06,22.4982,22.4982,22.4982,15.9215,0,0.427781,0,4.23363e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,8.95385e+06,22.5264,22.5264,22.5264,15.9215,0,0.473591,0,4.70704e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,9.55765e+06,22.5347,22.5347,22.5347,15.9215,0,0.508766,0,5.06299e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.01627e+07,22.5343,22.5343,22.5343,15.9215,0,0.545224,0,5.42541e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,8.19617e+06,22.5342,22.5342,22.5342,15.9215,0,0.429481,0,4.27368e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,22.5268,22.5268,22.5268,22.5268,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,4.28529e+06,22.5727,22.5727,22.5727,15.9215,0,0.217952,0,2.18254e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,4.70912e+06,22.5249,22.5249,22.5249,15.9215,0,0.233535,0,2.32057e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,7.72195e+06,22.5192,22.5192,22.5192,15.9215,0,0.402453,0,3.99562e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,8.67922e+06,22.5335,22.5335,22.5335,15.9215,0,0.457384,0,4.55082e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,9.00098e+06,22.5415,22.5415,22.5415,15.9215,0,0.476092,0,4.7427e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,8.93645e+06,22.5521,22.5521,22.5521,15.9215,0,0.472469,0,4.71415e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,8.55628e+06,22.5514,22.5514,22.5514,15.9215,0,0.450125,0,4.49073e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,9.14591e+06,22.5354,22.5354,22.5354,15.9215,0,0.485069,0,4.82763e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,9.14044e+06,22.5436,22.5436,22.5436,15.9215,0,0.484743,0,4.8304e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,8.66185e+06,22.5549,22.5549,22.5549,15.9215,0,0.456792,0,4.55963e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,8.47894e+06,22.5667,22.5667,22.5667,15.9215,0,0.446148,0,4.46133e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,6.40186e+06,22.5794,22.5794,22.5794,15.9215,0,0.326656,0,3.27267e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,22.5798,22.5798,22.5798,22.5798,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,4.11627e+06,22.6812,22.6812,22.6812,15.9215,0,0.204613,0,2.08162e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,5.11979e+06,22.6359,22.6359,22.6359,15.9215,0,0.258359,0,2.61045e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,7.71816e+06,22.619,22.619,22.619,15.9215,0,0.403382,0,4.06537e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,8.15159e+06,22.6139,22.6139,22.6139,15.9215,0,0.427948,0,4.30966e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,8.14584e+06,22.609,22.609,22.609,15.9215,0,0.426473,0,4.29169e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,8.20109e+06,22.6127,22.6127,22.6127,15.9215,0,0.429268,0,4.32217e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,7.50821e+06,22.6014,22.6014,22.6014,15.9215,0,0.389422,0,3.91438e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,8.70596e+06,22.5895,22.5895,22.5895,15.9215,0,0.459031,0,4.60583e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,9.16359e+06,22.5849,22.5849,22.5849,15.9215,0,0.485367,0,4.86676e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,9.83756e+06,22.5798,22.5798,22.5798,15.9215,0,0.524967,0,5.2598e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.0396e+07,22.5699,22.5699,22.5699,15.9215,0,0.558949,0,5.59191e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,8.45212e+06,22.5499,22.5499,22.5499,15.9215,0,0.444528,0,4.43389e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,22.5413,22.5413,22.5413,22.5413,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,4.45911e+06,22.5581,22.5581,22.5581,15.9215,0,0.224284,0,2.24177e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,5.95632e+06,22.516,22.516,22.516,15.9215,0,0.304437,0,3.02113e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,8.31952e+06,22.5211,22.5211,22.5211,15.9215,0,0.438555,0,4.35529e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,8.79405e+06,22.5455,22.5455,22.5455,15.9215,0,0.465639,0,4.6414e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,8.92151e+06,22.5575,22.5575,22.5575,15.9215,0,0.471934,0,4.71259e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,9.00123e+06,22.5693,22.5693,22.5693,15.9215,0,0.476108,0,4.76276e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,8.38593e+06,22.5622,22.5622,22.5622,15.9215,0,0.440119,0,4.39807e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,9.48277e+06,22.5533,22.5533,22.5533,15.9215,0,0.504919,0,5.03884e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.00583e+07,22.5541,22.5541,22.5541,15.9215,0,0.538762,0,5.37715e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.0635e+07,22.5509,22.5509,22.5509,15.9215,0,0.57319,0,5.718e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.11261e+07,22.536,22.536,22.536,15.9215,0,0.603623,0,6.00815e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,9.29237e+06,22.5298,22.5298,22.5298,15.9215,0,0.494016,0,4.91259e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,22.5216,22.5216,22.5216,22.5216,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,4.88129e+06,22.5439,22.5439,22.5439,15.9215,0,0.250366,0,2.49736e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,6.9584e+06,22.4989,22.4989,22.4989,15.9215,0,0.359662,0,3.5599e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,8.59695e+06,22.4984,22.4984,22.4984,15.9215,0,0.453089,0,4.4842e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,8.97546e+06,22.5245,22.5245,22.5245,15.9215,0,0.474829,0,4.71804e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,9.30814e+06,22.5398,22.5398,22.5398,15.9215,0,0.494252,0,4.92235e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,9.68843e+06,22.5509,22.5509,22.5509,15.9215,0,0.516866,0,5.15615e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,9.05736e+06,22.5423,22.5423,22.5423,15.9215,0,0.479489,0,4.77711e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.01119e+07,22.5266,22.5266,22.5266,15.9215,0,0.54276,0,5.39464e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.03896e+07,22.5308,22.5308,22.5308,15.9215,0,0.55917,0,5.56132e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.06037e+07,22.5298,22.5298,22.5298,15.9215,0,0.571898,0,5.68703e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.1104e+07,22.5235,22.5235,22.5235,15.9215,0,0.602105,0,5.98169e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,9.35868e+06,22.5322,22.5322,22.5322,15.9215,0,0.497384,0,4.94779e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
