Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,22.5325,22.5325,22.5325,22.5325,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,58480.9,22.5306,22.5306,22.5306,19.227,0,0.00201735,0,200577
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,97069.9,22.52,22.52,22.52,15.9215,0,0.00305184,0,303030
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,41035.7,22.5144,22.5144,22.5144,15.9215,0,0.000293777,0,29144.9
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,22.5138,22.5138,22.5138,22.5138,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,22.5138,22.5138,22.5138,22.5138,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,22.5138,22.5138,22.5138,22.5138,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,22.5138,22.5138,22.5138,22.5138,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,22.5138,22.5138,22.5138,22.5138,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,22.5138,22.5138,22.5138,22.5138,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,22.5138,22.5138,22.5138,22.5138,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,22.5138,22.5138,22.5138,22.5138,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,22.5138,22.5138,22.5138,22.5138,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,22.5138,22.5138,22.5138,22.5138,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,5.30945e+06,22.3196,22.3196,22.3196,15.9215,0,0.276055,0,2.66111e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,6.40436e+06,22.2402,22.2402,22.2402,15.9215,0,0.328681,0,3.12528e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,9.29893e+06,22.2573,22.2573,22.2573,15.9215,0,0.496949,0,4.73787e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,9.56649e+06,22.2977,22.2977,22.2977,15.9215,0,0.512424,0,4.91667e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,9.84726e+06,22.3342,22.3342,22.3342,15.9215,0,0.528912,0,5.1039e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,9.69248e+06,22.4002,22.4002,22.4002,15.9215,0,0.519123,0,5.061e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,8.89712e+06,22.4235,22.4235,22.4235,15.9215,0,0.471721,0,4.61541e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,9.80715e+06,22.4333,22.4333,22.4333,15.9215,0,0.526155,0,5.15576e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.02386e+07,22.46,22.46,22.46,15.9215,0,0.551319,0,5.42459e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.07973e+07,22.4858,22.4858,22.4858,15.9215,0,0.584335,0,5.77203e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.11684e+07,22.4907,22.4907,22.4907,15.9215,0,0.607252,0,6.00289e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,9.27297e+06,22.4932,22.4932,22.4932,15.9215,0,0.493499,0,4.88024e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,22.4853,22.4853,22.4853,22.4853,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,4.41108e+06,22.355,22.355,22.355,15.9215,0,0.225429,0,2.1873e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,5.98738e+06,22.2952,22.2952,22.2952,15.9215,0,0.3075,0,2.94953e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,8.13336e+06,22.3211,22.3211,22.3211,15.9215,0,0.429596,0,4.13708e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,8.35572e+06,22.3885,22.3885,22.3885,15.9215,0,0.441794,0,4.29934e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,8.47783e+06,22.4532,22.4532,22.4532,15.9215,0,0.447338,0,4.39698e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,8.68149e+06,22.5072,22.5072,22.5072,15.9215,0,0.458334,0,4.54224e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,7.95559e+06,22.5123,22.5123,22.5123,15.9215,0,0.415974,0,4.12552e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,9.02594e+06,22.5083,22.5083,22.5083,15.9215,0,0.47881,0,4.74587e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,9.47458e+06,22.5178,22.5178,22.5178,15.9215,0,0.504815,0,5.0108e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,9.83905e+06,22.5264,22.5264,22.5264,15.9215,0,0.52609,0,5.22883e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,9.53144e+06,22.5252,22.5252,22.5252,15.9215,0,0.508153,0,5.04962e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,7.4594e+06,22.5264,22.5264,22.5264,15.9215,0,0.386553,0,3.84198e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,22.5192,22.5192,22.5192,22.5192,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,2.50677e+06,22.5096,22.5096,22.5096,15.9215,0,0.123323,0,1.22295e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,2.85148e+06,22.4329,22.4329,22.4329,15.9215,0,0.135844,0,1.33104e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,5.88095e+06,22.4393,22.4393,22.4393,15.9215,0,0.299904,0,2.94142e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,6.76106e+06,22.4755,22.4755,22.4755,15.9215,0,0.348372,0,3.43584e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,7.52338e+06,22.5029,22.5029,22.5029,15.9215,0,0.391369,0,3.87602e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,7.8522e+06,22.5406,22.5406,22.5406,15.9215,0,0.409989,0,4.08369e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,7.28074e+06,22.5403,22.5403,22.5403,15.9215,0,0.377216,0,3.75703e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,8.49394e+06,22.533,22.533,22.533,15.9215,0,0.447519,0,4.45231e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,8.82462e+06,22.5379,22.5379,22.5379,15.9215,0,0.466382,0,4.64343e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,9.48466e+06,22.5422,22.5422,22.5422,15.9215,0,0.50473,0,5.02849e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,8.73457e+06,22.5379,22.5379,22.5379,15.9215,0,0.461276,0,4.59257e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,6.18051e+06,22.5333,22.5333,22.5333,15.9215,0,0.314886,0,3.13293e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,22.5173,22.5173,22.5173,22.5173,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,3.73128e+06,22.4523,22.4523,22.4523,15.9215,0,0.185534,0,1.82584e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,4.96799e+06,22.4031,22.4031,22.4031,15.9215,0,0.2507,0,2.44534e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,7.49714e+06,22.4292,22.4292,22.4292,15.9215,0,0.392312,0,3.84188e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,8.05272e+06,22.4884,22.4884,22.4884,15.9215,0,0.42362,0,4.18631e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,8.21584e+06,22.5284,22.5284,22.5284,15.9215,0,0.431627,0,4.29128e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,8.30202e+06,22.5476,22.5476,22.5476,15.9215,0,0.436025,0,4.34757e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,7.66455e+06,22.551,22.551,22.551,15.9215,0,0.399074,0,3.98116e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,8.77914e+06,22.5471,22.5471,22.5471,15.9215,0,0.464093,0,4.62705e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,9.32184e+06,22.5535,22.5535,22.5535,15.9215,0,0.495349,0,4.94345e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,9.86787e+06,22.5564,22.5564,22.5564,15.9215,0,0.527222,0,5.26385e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.03647e+07,22.5461,22.5461,22.5461,15.9215,0,0.55746,0,5.55707e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,8.51693e+06,22.5402,22.5402,22.5402,15.9215,0,0.448476,0,4.46674e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,22.5319,22.5319,22.5319,22.5319,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,3.45158e+06,22.4946,22.4946,22.4946,15.9215,0,0.173506,0,1.71777e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,4.99577e+06,22.4379,22.4379,22.4379,15.9215,0,0.250128,0,2.45285e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,7.66581e+06,22.4522,22.4522,22.4522,15.9215,0,0.400007,0,3.93109e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,8.68862e+06,22.4842,22.4842,22.4842,15.9215,0,0.459282,0,4.5357e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,8.79975e+06,22.5034,22.5034,22.5034,15.9215,0,0.465267,0,4.60822e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,8.92966e+06,22.5236,22.5236,22.5236,15.9215,0,0.47252,0,4.69439e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,8.3214e+06,22.5237,22.5237,22.5237,15.9215,0,0.436947,0,4.34105e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,9.47777e+06,22.5195,22.5195,22.5195,15.9215,0,0.505332,0,5.01725e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,9.98912e+06,22.5264,22.5264,22.5264,15.9215,0,0.535252,0,5.31983e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.05367e+07,22.5288,22.5288,22.5288,15.9215,0,0.567738,0,5.64481e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.10081e+07,22.5203,22.5203,22.5203,15.9215,0,0.59676,0,5.92567e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,9.18042e+06,22.5183,22.5183,22.5183,15.9215,0,0.487558,0,4.83993e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,22.5099,22.5099,22.5099,22.5099,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,42082.1,22.5108,22.5108,22.5108,19.2157,0,0.00120424,0,119423
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,22.5134,22.5134,22.5134,22.5134,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,6.30443e+06,22.3472,22.3472,22.3472,15.9215,0,0.332816,0,3.22352e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,9.19018e+06,22.2862,22.2862,22.2862,15.9215,0,0.49225,0,4.71495e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.06657e+07,22.3122,22.3122,22.3122,15.9215,0,0.580576,0,5.58323e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.06508e+07,22.3741,22.3741,22.3741,15.9215,0,0.578549,0,5.61755e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.06796e+07,22.4333,22.4333,22.4333,15.9215,0,0.578569,0,5.66949e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.07851e+07,22.4689,22.4689,22.4689,15.9215,0,0.584285,0,5.7567e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.02051e+07,22.4834,22.4834,22.4834,15.9215,0,0.548863,0,5.41967e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.11707e+07,22.4861,22.4861,22.4861,15.9215,0,0.607963,0,6.00573e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.16289e+07,22.4977,22.4977,22.4977,15.9215,0,0.635414,0,6.28794e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.20985e+07,22.5043,22.5043,22.5043,15.9215,0,0.663813,0,6.57551e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.24953e+07,22.499,22.499,22.499,15.9215,0,0.688886,0,6.81841e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.05839e+07,22.5004,22.5004,22.5004,15.9215,0,0.571365,0,5.65646e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,22.493,22.493,22.493,22.493,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,5.96253e+06,22.4618,22.4618,22.4618,15.9215,0,0.311598,0,3.07166e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,8.44855e+06,22.4206,22.4206,22.4206,15.9215,0,0.446987,0,4.37158e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.03462e+07,22.4409,22.4409,22.4409,15.9215,0,0.559509,0,5.48911e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.07652e+07,22.4707,22.4707,22.4707,15.9215,0,0.584345,0,5.75893e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.07581e+07,22.4827,22.4827,22.4827,15.9215,0,0.582763,0,5.75383e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.09094e+07,22.5094,22.5094,22.5094,15.9215,0,0.591297,0,5.86181e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.03086e+07,22.5076,22.5076,22.5076,15.9215,0,0.554892,0,5.4994e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.13488e+07,22.5001,22.5001,22.5001,15.9215,0,0.618716,0,6.1249e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.17545e+07,22.5067,22.5067,22.5067,15.9215,0,0.643077,0,6.37248e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.23854e+07,22.5118,22.5118,22.5118,15.9215,0,0.681607,0,6.75951e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.28364e+07,22.5005,22.5005,22.5005,15.9215,0,0.710248,0,7.03144e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.03261e+07,22.4988,22.4988,22.4988,15.9215,0,0.554929,0,5.4924e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,5.99482e+06,22.4586,22.4586,22.4586,15.9215,0,0.314142,0,3.09524e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,9.13513e+06,22.4145,22.4145,22.4145,15.9215,0,0.487059,0,4.75901e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.09889e+07,22.435,22.435,22.435,15.9215,0,0.598568,0,5.86702e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.14162e+07,22.465,22.465,22.465,15.9215,0,0.624278,0,6.1471e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.1529e+07,22.4749,22.4749,22.4749,15.9215,0,0.6301,0,6.21376e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.17261e+07,22.501,22.501,22.501,15.9215,0,0.641732,0,6.35369e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.10706e+07,22.4981,22.4981,22.4981,15.9215,0,0.601493,0,5.95267e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.20695e+07,22.4908,22.4908,22.4908,15.9215,0,0.663657,0,6.56059e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.25196e+07,22.4974,22.4974,22.4974,15.9215,0,0.691057,0,6.83821e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.30348e+07,22.5014,22.5014,22.5014,15.9215,0,0.722687,0,7.15564e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.35034e+07,22.4933,22.4933,22.4933,15.9215,0,0.752706,0,7.44364e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.16359e+07,22.4914,22.4914,22.4914,15.9215,0,0.635899,0,6.28671e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,22.4841,22.4841,22.4841,22.4841,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,7.12555e+06,22.5006,22.5006,22.5006,15.9215,0,0.377007,0,3.73975e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.03526e+07,22.4628,22.4628,22.4628,15.9215,0,0.559469,0,5.50732e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.18787e+07,22.4675,22.4675,22.4675,15.9215,0,0.652812,0,6.4305e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.22194e+07,22.4888,22.4888,22.4888,15.9215,0,0.673592,0,6.65677e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.22031e+07,22.4934,22.4934,22.4934,15.9215,0,0.671584,0,6.64151e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.2203e+07,22.5037,22.5037,22.5037,15.9215,0,0.671263,0,6.64877e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.15602e+07,22.4971,22.4971,22.4971,15.9215,0,0.63154,0,6.24905e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.24728e+07,22.4904,22.4904,22.4904,15.9215,0,0.688812,0,6.80878e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.27861e+07,22.4948,22.4948,22.4948,15.9215,0,0.707832,0,7.00144e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.33122e+07,22.4996,22.4996,22.4996,15.9215,0,0.740362,0,7.32857e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.36258e+07,22.4892,22.4892,22.4892,15.9215,0,0.760674,0,7.51775e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.19345e+07,22.4908,22.4908,22.4908,15.9215,0,0.654534,0,6.47041e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,22.4835,22.4835,22.4835,22.4835,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,7.02281e+06,22.4631,22.4631,22.4631,15.9215,0,0.371638,0,3.66535e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,9.62553e+06,22.4293,22.4293,22.4293,15.9215,0,0.515987,0,5.05329e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.13985e+07,22.4444,22.4444,22.4444,15.9215,0,0.623394,0,6.11906e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.17845e+07,22.4789,22.4789,22.4789,15.9215,0,0.646501,0,6.37945e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.15829e+07,22.4873,22.4873,22.4873,15.9215,0,0.632775,0,6.25189e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.19337e+07,22.5048,22.5048,22.5048,15.9215,0,0.654474,0,6.48358e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.11651e+07,22.4984,22.4984,22.4984,15.9215,0,0.607165,0,6.0091e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.19972e+07,22.4918,22.4918,22.4918,15.9215,0,0.659004,0,6.51558e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.24021e+07,22.4963,22.4963,22.4963,15.9215,0,0.683619,0,6.7635e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.28916e+07,22.5015,22.5015,22.5015,15.9215,0,0.713656,0,7.06627e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.3274e+07,22.4913,22.4913,22.4913,15.9215,0,0.738225,0,7.29823e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.14606e+07,22.4945,22.4945,22.4945,15.9215,0,0.625057,0,6.18248e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,22.4871,22.4871,22.4871,22.4871,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,6.1735e+06,22.36,22.36,22.36,15.9215,0,0.325396,0,3.15878e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,9.40285e+06,22.3039,22.3039,22.3039,15.9215,0,0.502287,0,4.82445e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.05192e+07,22.3201,22.3201,22.3201,15.9215,0,0.569776,0,5.48607e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.01153e+07,22.3661,22.3661,22.3661,15.9215,0,0.545069,0,5.28604e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.07011e+07,22.407,22.407,22.407,15.9215,0,0.579698,0,5.65759e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.04493e+07,22.4391,22.4391,22.4391,15.9215,0,0.564445,0,5.53589e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,9.46649e+06,22.4648,22.4648,22.4648,15.9215,0,0.504948,0,4.97191e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.10332e+07,22.4718,22.4718,22.4718,15.9215,0,0.599758,0,5.91176e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.15782e+07,22.4868,22.4868,22.4868,15.9215,0,0.632673,0,6.25042e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.19633e+07,22.4927,22.4927,22.4927,15.9215,0,0.655828,0,6.48499e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.15013e+07,22.4917,22.4917,22.4917,15.9215,0,0.627632,0,6.20525e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,9.1055e+06,22.4932,22.4932,22.4932,15.9215,0,0.482657,0,4.77302e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,22.4827,22.4827,22.4827,22.4827,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,4.76001e+06,22.5421,22.5421,22.5421,15.9215,0,0.24531,0,2.44613e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,6.75901e+06,22.4981,22.4981,22.4981,15.9215,0,0.347597,0,3.44021e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,9.06535e+06,22.4918,22.4918,22.4918,15.9215,0,0.481113,0,4.75675e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,9.11588e+06,22.5123,22.5123,22.5123,15.9215,0,0.483972,0,4.79994e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,9.43112e+06,22.5272,22.5272,22.5272,15.9215,0,0.502371,0,4.99363e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,9.99853e+06,22.5418,22.5418,22.5418,15.9215,0,0.536132,0,5.34102e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,9.49918e+06,22.5296,22.5296,22.5296,15.9215,0,0.506591,0,5.03748e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.04876e+07,22.5252,22.5252,22.5252,15.9215,0,0.566335,0,5.62776e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.0874e+07,22.5288,22.5288,22.5288,15.9215,0,0.589207,0,5.85825e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.12293e+07,22.5313,22.5313,22.5313,15.9215,0,0.610352,0,6.07075e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.08308e+07,22.5233,22.5233,22.5233,15.9215,0,0.58651,0,5.82659e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,8.02938e+06,22.5225,22.5225,22.5225,15.9215,0,0.41987,0,4.17063e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,22.5122,22.5122,22.5122,22.5122,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,5.14484e+06,22.5364,22.5364,22.5364,15.9215,0,0.265075,0,2.64119e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,7.16733e+06,22.4943,22.4943,22.4943,15.9215,0,0.372529,0,3.68468e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,9.42479e+06,22.4972,22.4972,22.4972,15.9215,0,0.503982,0,4.98696e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,9.89541e+06,22.5132,22.5132,22.5132,15.9215,0,0.531518,0,5.27225e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.00079e+07,22.518,22.518,22.518,15.9215,0,0.537191,0,5.33237e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.01246e+07,22.5367,22.5367,22.5367,15.9215,0,0.543741,0,5.41263e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,9.45313e+06,22.5319,22.5319,22.5319,15.9215,0,0.503717,0,5.01059e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.0516e+07,22.5243,22.5243,22.5243,15.9215,0,0.567924,0,5.64277e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.09303e+07,22.5267,22.5267,22.5267,15.9215,0,0.592361,0,5.88769e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.15767e+07,22.5311,22.5311,22.5311,15.9215,0,0.631209,0,6.27802e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.20235e+07,22.5201,22.5201,22.5201,15.9215,0,0.65915,0,6.54501e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.01711e+07,22.5166,22.5166,22.5166,15.9215,0,0.546202,0,5.42066e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,22.5082,22.5082,22.5082,22.5082,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,5.78701e+06,22.463,22.463,22.463,15.9215,0,0.301946,0,2.97701e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,8.03572e+06,22.4173,22.4173,22.4173,15.9215,0,0.422481,0,4.1298e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.01739e+07,22.4353,22.4353,22.4353,15.9215,0,0.548886,0,5.38023e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.0665e+07,22.4671,22.4671,22.4671,15.9215,0,0.578096,0,5.69422e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.08554e+07,22.4907,22.4907,22.4907,15.9215,0,0.588504,0,5.81758e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.09585e+07,22.5123,22.5123,22.5123,15.9215,0,0.594339,0,5.89456e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.02954e+07,22.5106,22.5106,22.5106,15.9215,0,0.554162,0,5.49463e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.13233e+07,22.5056,22.5056,22.5056,15.9215,0,0.617199,0,6.11501e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.17096e+07,22.5094,22.5094,22.5094,15.9215,0,0.640342,0,6.34802e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.23647e+07,22.5136,22.5136,22.5136,15.9215,0,0.680335,0,6.74869e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.26932e+07,22.5023,22.5023,22.5023,15.9215,0,0.701245,0,6.94425e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.09157e+07,22.5007,22.5007,22.5007,15.9215,0,0.591552,0,5.85659e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,22.4927,22.4927,22.4927,22.4927,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,5.98646e+06,22.3865,22.3865,22.3865,15.9215,0,0.31361,0,3.05653e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,9.11125e+06,22.3329,22.3329,22.3329,15.9215,0,0.486448,0,4.69343e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.08122e+07,22.3596,22.3596,22.3596,15.9215,0,0.588287,0,5.69935e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.07959e+07,22.4238,22.4238,22.4238,15.9215,0,0.585343,0,5.72756e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.12644e+07,22.4662,22.4662,22.4662,15.9215,0,0.613586,0,6.04301e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.15351e+07,22.5012,22.5012,22.5012,15.9215,0,0.629837,0,6.23612e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.09288e+07,22.4985,22.4985,22.4985,15.9215,0,0.592779,0,5.8668e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.1941e+07,22.4907,22.4907,22.4907,15.9215,0,0.655643,0,6.48127e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.24448e+07,22.4968,22.4968,22.4968,15.9215,0,0.68636,0,6.79113e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.28816e+07,22.4991,22.4991,22.4991,15.9215,0,0.713047,0,7.05767e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.34075e+07,22.4893,22.4893,22.4893,15.9215,0,0.746759,0,7.38031e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.16514e+07,22.4908,22.4908,22.4908,15.9215,0,0.636973,0,6.29681e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,301446,22.4572,22.4572,22.4572,15.9215,0,0.0132759,0,1.30567e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,445139,22.425,22.425,22.425,15.9215,0,0.0205974,0,2.01576e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,599789,22.411,22.411,22.411,15.9215,0,0.0286113,0,2.79401e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,22.407,22.407,22.407,22.407,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,40995.1,22.4089,22.4089,22.4089,18.0834,0,0.000975724,0,95281.6
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,104438,22.4266,22.4266,22.4266,15.9215,0,0.003584,0,350919
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,22.4409,22.4409,22.4409,22.4409,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,22.4409,22.4409,22.4409,22.4409,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,22.4409,22.4409,22.4409,22.4409,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,22.4409,22.4409,22.4409,22.4409,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,22.4409,22.4409,22.4409,22.4409,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,17975.7,22.4411,22.4411,22.4411,20.2678,0,0.000308361,0,30253.6
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,369440,22.4531,22.4531,22.4531,15.9215,0,0.0167057,0,1.64196e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,482018,22.4646,22.4646,22.4646,15.9215,0,0.0224735,0,2.21276e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,577178,22.4572,22.4572,22.4572,15.9215,0,0.0274129,0,2.69605e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,22.4454,22.4454,22.4454,22.4454,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,7.00011e+06,22.2781,22.2781,22.2781,15.9215,0,0.371764,0,3.56585e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.15074e+07,22.2256,22.2256,22.2256,15.9215,0,0.633032,0,6.00583e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.24976e+07,22.2491,22.2491,22.2491,15.9215,0,0.694589,0,6.61376e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.2406e+07,22.3079,22.3079,22.3079,15.9215,0,0.687892,0,6.61072e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.2126e+07,22.3427,22.3427,22.3427,15.9215,0,0.668608,0,6.46058e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.20685e+07,22.3881,22.3881,22.3881,15.9215,0,0.664516,0,6.46641e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.12508e+07,22.4076,22.4076,22.4076,15.9215,0,0.61361,0,5.98901e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.21763e+07,22.4282,22.4282,22.4282,15.9215,0,0.671226,0,6.57222e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.26208e+07,22.4585,22.4585,22.4585,15.9215,0,0.698092,0,6.86707e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.31478e+07,22.4705,22.4705,22.4705,15.9215,0,0.730428,0,7.19828e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.3505e+07,22.4711,22.4711,22.4711,15.9215,0,0.753259,0,7.42403e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.15791e+07,22.4764,22.4764,22.4764,15.9215,0,0.632288,0,6.23676e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
