Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,22.4693,22.4693,22.4693,22.4693,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,5.68494e+06,22.4268,22.4268,22.4268,15.9215,0,0.296403,0,2.90575e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,9.03067e+06,22.3755,22.3755,22.3755,15.9215,0,0.48119,0,4.67352e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.07133e+07,22.4,22.4,22.4,15.9215,0,0.582037,0,5.67425e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.10946e+07,22.4528,22.4528,22.4528,15.9215,0,0.604515,0,5.94151e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.11914e+07,22.4833,22.4833,22.4833,15.9215,0,0.609228,0,6.01569e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.13778e+07,22.5015,22.5015,22.5015,15.9215,0,0.6202,0,6.14089e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.07112e+07,22.5,22.5,22.5,15.9215,0,0.579492,0,5.73653e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.16463e+07,22.4953,22.4953,22.4953,15.9215,0,0.637301,0,6.30428e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.20809e+07,22.5003,22.5003,22.5003,15.9215,0,0.663577,0,6.56924e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.25293e+07,22.5047,22.5047,22.5047,15.9215,0,0.690912,0,6.84441e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.23451e+07,22.4957,22.4957,22.4957,15.9215,0,0.679678,0,6.72388e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,9.87376e+06,22.495,22.495,22.495,15.9215,0,0.528197,0,5.2248e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,22.483,22.483,22.483,22.483,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,5.55997e+06,22.5172,22.5172,22.5172,15.9215,0,0.288977,0,2.87166e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,8.66706e+06,22.4729,22.4729,22.4729,15.9215,0,0.459327,0,4.52842e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.03702e+07,22.4776,22.4776,22.4776,15.9215,0,0.560401,0,5.52877e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.08074e+07,22.5037,22.5037,22.5037,15.9215,0,0.586441,0,5.80866e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.06641e+07,22.5118,22.5118,22.5118,15.9215,0,0.576524,0,5.71737e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.10208e+07,22.524,22.524,22.524,15.9215,0,0.598161,0,5.94294e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,9.715e+06,22.527,22.527,22.527,15.9215,0,0.51903,0,5.15911e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.11871e+07,22.5166,22.5166,22.5166,15.9215,0,0.608629,0,6.04018e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.1596e+07,22.519,22.519,22.519,15.9215,0,0.633393,0,6.2882e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.16459e+07,22.5188,22.5188,22.5188,15.9215,0,0.636168,0,6.31559e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.12695e+07,22.512,22.512,22.512,15.9215,0,0.613437,0,6.08369e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.00471e+07,22.5237,22.5237,22.5237,15.9215,0,0.537923,0,5.34425e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,22.5241,22.5241,22.5241,22.5241,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,5.25736e+06,22.5276,22.5276,22.5276,15.9215,0,0.271385,0,2.70074e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,8.0683e+06,22.4816,22.4816,22.4816,15.9215,0,0.424211,0,4.1878e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.0132e+07,22.4867,22.4867,22.4867,15.9215,0,0.546145,0,5.39555e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.05469e+07,22.5107,22.5107,22.5107,15.9215,0,0.570623,0,5.658e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.06534e+07,22.5198,22.5198,22.5198,15.9215,0,0.576035,0,5.7195e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.07717e+07,22.5304,22.5304,22.5304,15.9215,0,0.582818,0,5.79609e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.00608e+07,22.5216,22.5216,22.5216,15.9215,0,0.539983,0,5.36305e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.11002e+07,22.5133,22.5133,22.5133,15.9215,0,0.603471,0,5.98602e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.15502e+07,22.5163,22.5163,22.5163,15.9215,0,0.630436,0,6.25634e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.21371e+07,22.5192,22.5192,22.5192,15.9215,0,0.666032,0,6.61248e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.22872e+07,22.5068,22.5068,22.5068,15.9215,0,0.675545,0,6.69434e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.05285e+07,22.505,22.505,22.505,15.9215,0,0.567593,0,5.62301e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,22.4973,22.4973,22.4973,22.4973,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,5.49028e+06,22.4766,22.4766,22.4766,15.9215,0,0.284326,0,2.80785e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,8.09584e+06,22.4362,22.4362,22.4362,15.9215,0,0.426038,0,4.17669e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.01026e+07,22.4532,22.4532,22.4532,15.9215,0,0.544566,0,5.35255e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.0566e+07,22.4806,22.4806,22.4806,15.9215,0,0.572097,0,5.64674e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.06984e+07,22.4905,22.4905,22.4905,15.9215,0,0.579013,0,5.72358e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.08678e+07,22.5137,22.5137,22.5137,15.9215,0,0.588768,0,5.84055e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.0273e+07,22.5105,22.5105,22.5105,15.9215,0,0.552812,0,5.48119e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.13682e+07,22.5039,22.5039,22.5039,15.9215,0,0.619962,0,6.14078e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.19074e+07,22.5085,22.5085,22.5085,15.9215,0,0.652612,0,6.46872e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.24516e+07,22.511,22.511,22.511,15.9215,0,0.685783,0,6.80005e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.28273e+07,22.4976,22.4976,22.4976,15.9215,0,0.70971,0,7.02309e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.10941e+07,22.4978,22.4978,22.4978,15.9215,0,0.602533,0,5.96271e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,22.49,22.49,22.49,22.49,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,86439.2,22.5005,22.5005,22.5005,18.111,0,0.0030967,0,306754
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,305778,22.5622,22.5622,22.5622,15.9215,0,0.0134353,0,1.34336e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,400539,22.6306,22.6306,22.6306,15.9215,0,0.0182277,0,1.84029e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,22.6498,22.6498,22.6498,22.6498,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,59638.7,22.6502,22.6502,22.6502,18.1643,0,0.0017753,0,179762
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,22.6518,22.6518,22.6518,22.6518,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,6.81221e+06,22.4436,22.4436,22.4436,15.9215,0,0.36053,0,3.55107e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,9.25385e+06,22.3949,22.3949,22.3949,15.9215,0,0.492392,0,4.79648e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.16261e+07,22.3989,22.3989,22.3989,15.9215,0,0.637439,0,6.2133e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.14841e+07,22.4345,22.4345,22.4345,15.9215,0,0.628137,0,6.15622e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.18957e+07,22.4566,22.4566,22.4566,15.9215,0,0.653107,0,6.4227e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.28164e+07,22.4795,22.4795,22.4795,15.9215,0,0.711278,0,7.01922e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.22342e+07,22.4786,22.4786,22.4786,15.9215,0,0.675502,0,6.66523e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.31553e+07,22.4792,22.4792,22.4792,15.9215,0,0.733981,0,7.24288e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.36453e+07,22.4852,22.4852,22.4852,15.9215,0,0.764113,0,7.54721e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.39745e+07,22.4893,22.4893,22.4893,15.9215,0,0.783865,0,7.7471e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.41682e+07,22.481,22.481,22.481,15.9215,0,0.796191,0,7.85895e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.23927e+07,22.4867,22.4867,22.4867,15.9215,0,0.683552,0,6.75304e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,22.4794,22.4794,22.4794,22.4794,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,6.60564e+06,22.4605,22.4605,22.4605,15.9215,0,0.346077,0,3.40959e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,9.09266e+06,22.4265,22.4265,22.4265,15.9215,0,0.483854,0,4.7364e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.10558e+07,22.4418,22.4418,22.4418,15.9215,0,0.601993,0,5.90668e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.14994e+07,22.4756,22.4756,22.4756,15.9215,0,0.628421,0,6.19789e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.16997e+07,22.4955,22.4955,22.4955,15.9215,0,0.640281,0,6.33403e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.19782e+07,22.5045,22.5045,22.5045,15.9215,0,0.658011,0,6.51824e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.13479e+07,22.4971,22.4971,22.4971,15.9215,0,0.61989,0,6.13376e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.22736e+07,22.4897,22.4897,22.4897,15.9215,0,0.677816,0,6.69938e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.25502e+07,22.4922,22.4922,22.4922,15.9215,0,0.693928,0,6.8612e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.30531e+07,22.4976,22.4976,22.4976,15.9215,0,0.724449,0,7.16887e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.32736e+07,22.4967,22.4967,22.4967,15.9215,0,0.738399,0,7.306e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.11352e+07,22.4877,22.4877,22.4877,15.9215,0,0.605365,0,5.98147e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,22.4799,22.4799,22.4799,22.4799,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,5.73463e+06,22.3822,22.3822,22.3822,15.9215,0,0.298125,0,2.90234e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,8.12164e+06,22.3304,22.3304,22.3304,15.9215,0,0.427868,0,4.12664e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.01852e+07,22.3542,22.3542,22.3542,15.9215,0,0.550272,0,5.32658e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.06354e+07,22.4143,22.4143,22.4143,15.9215,0,0.576694,0,5.63457e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.10206e+07,22.467,22.467,22.467,15.9215,0,0.598982,0,5.8999e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.11826e+07,22.4863,22.4863,22.4863,15.9215,0,0.60888,0,6.01491e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.06682e+07,22.4911,22.4911,22.4911,15.9215,0,0.578041,0,5.71445e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.16681e+07,22.4893,22.4893,22.4893,15.9215,0,0.63979,0,6.32312e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.2157e+07,22.4941,22.4941,22.4941,15.9215,0,0.669128,0,6.61799e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.25968e+07,22.4983,22.4983,22.4983,15.9215,0,0.695489,0,6.88311e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.28654e+07,22.4985,22.4985,22.4985,15.9215,0,0.712355,0,7.05021e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.07521e+07,22.4906,22.4906,22.4906,15.9215,0,0.581754,0,5.75077e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,22.4832,22.4832,22.4832,22.4832,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,5.5438e+06,22.45,22.45,22.45,15.9215,0,0.287597,0,2.82867e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,8.02566e+06,22.4027,22.4027,22.4027,15.9215,0,0.421689,0,4.11286e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.02869e+07,22.425,22.425,22.425,15.9215,0,0.555657,0,5.43804e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.08889e+07,22.4569,22.4569,22.4569,15.9215,0,0.5916,0,5.81819e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.11939e+07,22.4762,22.4762,22.4762,15.9215,0,0.609495,0,6.01181e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.13428e+07,22.4971,22.4971,22.4971,15.9215,0,0.618543,0,6.12048e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.07778e+07,22.4945,22.4945,22.4945,15.9215,0,0.584621,0,5.78249e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.1747e+07,22.4898,22.4898,22.4898,15.9215,0,0.644708,0,6.3723e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.22862e+07,22.496,22.496,22.496,15.9215,0,0.67717,0,6.69942e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.28193e+07,22.5014,22.5014,22.5014,15.9215,0,0.709458,0,7.02464e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.30128e+07,22.5005,22.5005,22.5005,15.9215,0,0.721606,0,7.14389e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.08782e+07,22.4926,22.4926,22.4926,15.9215,0,0.589373,0,5.82782e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,22.4854,22.4854,22.4854,22.4854,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,5.42932e+06,22.4095,22.4095,22.4095,15.9215,0,0.282536,0,2.76257e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,8.42402e+06,22.3457,22.3457,22.3457,15.9215,0,0.445052,0,4.30259e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.06295e+07,22.3621,22.3621,22.3621,15.9215,0,0.576798,0,5.5902e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.10836e+07,22.402,22.402,22.402,15.9215,0,0.603997,0,5.89013e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.15083e+07,22.4529,22.4529,22.4529,15.9215,0,0.62908,0,6.18306e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.18616e+07,22.4845,22.4845,22.4845,15.9215,0,0.650891,0,6.42826e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.11205e+07,22.4867,22.4867,22.4867,15.9215,0,0.605252,0,5.97946e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.18899e+07,22.4739,22.4739,22.4739,15.9215,0,0.652696,0,6.43561e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.2431e+07,22.4777,22.4777,22.4777,15.9215,0,0.686112,0,6.76899e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.31322e+07,22.4858,22.4858,22.4858,15.9215,0,0.729451,0,7.2055e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.33122e+07,22.4926,22.4926,22.4926,15.9215,0,0.740616,0,7.32333e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.07822e+07,22.4858,22.4858,22.4858,15.9215,0,0.582837,0,5.75727e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,22.4795,22.4795,22.4795,22.4795,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,113218,22.4943,22.4943,22.4943,19.2005,0,0.00472118,0,468010
08/05/2009 18:00,8,5,3,18,0,35,17,0,329975,22.5938,22.5938,22.5938,15.9215,0,0.0146393,0,1.47006e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,324804,22.6629,22.6629,22.6629,15.9215,0,0.0143787,0,1.4586e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,22.6805,22.6805,22.6805,22.6805,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,50707.7,22.6807,22.6807,22.6807,18.1745,0,0.00144751,0,147230
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,149564,22.6837,22.6837,22.6837,15.9215,0,0.00580374,0,590578
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,107796,22.6877,22.6877,22.6877,15.9215,0,0.00373288,0,380065
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,22.6891,22.6891,22.6891,22.6891,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,22.6891,22.6891,22.6891,22.6891,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,22.6891,22.6891,22.6891,22.6891,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,22.6891,22.6891,22.6891,22.6891,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,223381,22.683,22.683,22.683,15.9215,0,0.0093174,0,947881
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,500849,22.6648,22.6648,22.6648,15.9215,0,0.0233715,0,2.37153e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,608607,22.6442,22.6442,22.6442,15.9215,0,0.0289612,0,2.92974e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,616944,22.6254,22.6254,22.6254,15.9215,0,0.0294038,0,2.96623e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,273875,22.6132,22.6132,22.6132,15.9215,0,0.0118404,0,1.19227e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,22.608,22.608,22.608,22.608,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,22.608,22.608,22.608,22.608,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,22.608,22.608,22.608,22.608,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,22.608,22.608,22.608,22.608,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,22.608,22.608,22.608,22.608,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,22.608,22.608,22.608,22.608,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,22.608,22.608,22.608,22.608,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,22.608,22.608,22.608,22.608,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,22.608,22.608,22.608,22.608,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,22.608,22.608,22.608,22.608,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,8.32568e+06,22.3154,22.3154,22.3154,15.9215,0,0.445794,0,4.30434e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.22673e+07,22.2779,22.2779,22.2779,15.9215,0,0.679168,0,6.49698e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.349e+07,22.2893,22.2893,22.2893,15.9215,0,0.75691,0,7.25294e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.34751e+07,22.3278,22.3278,22.3278,15.9215,0,0.755322,0,7.28152e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.33316e+07,22.3796,22.3796,22.3796,15.9215,0,0.744898,0,7.23902e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.32639e+07,22.413,22.413,22.413,15.9215,0,0.740435,0,7.23299e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.26812e+07,22.4357,22.4357,22.4357,15.9215,0,0.703753,0,6.89867e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.35297e+07,22.4441,22.4441,22.4441,15.9215,0,0.758116,0,7.44109e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.39053e+07,22.4584,22.4584,22.4584,15.9215,0,0.780853,0,7.68101e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.42593e+07,22.4657,22.4657,22.4657,15.9215,0,0.802262,0,7.90043e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.43888e+07,22.4716,22.4716,22.4716,15.9215,0,0.810332,0,7.98708e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.2178e+07,22.467,22.467,22.467,15.9215,0,0.669751,0,6.59682e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,22.4622,22.4622,22.4622,22.4622,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,6.46849e+06,22.4486,22.4486,22.4486,15.9215,0,0.340115,0,3.34483e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,9.17206e+06,22.4097,22.4097,22.4097,15.9215,0,0.489205,0,4.77647e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.12057e+07,22.4283,22.4283,22.4283,15.9215,0,0.611999,0,5.99246e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.17088e+07,22.4687,22.4687,22.4687,15.9215,0,0.642279,0,6.32796e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.20092e+07,22.4928,22.4928,22.4928,15.9215,0,0.659937,0,6.52577e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.20838e+07,22.4997,22.4997,22.4997,15.9215,0,0.66469,0,6.57967e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.14845e+07,22.4929,22.4929,22.4929,15.9215,0,0.628134,0,6.2114e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.24952e+07,22.4849,22.4849,22.4849,15.9215,0,0.691595,0,6.83057e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.29132e+07,22.4885,22.4885,22.4885,15.9215,0,0.716862,0,7.08397e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.33416e+07,22.4911,22.4911,22.4911,15.9215,0,0.742788,0,7.34315e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.35191e+07,22.4893,22.4893,22.4893,15.9215,0,0.753986,0,7.45182e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.13506e+07,22.4795,22.4795,22.4795,15.9215,0,0.618402,0,6.10265e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,22.4724,22.4724,22.4724,22.4724,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,5.7209e+06,22.3508,22.3508,22.3508,15.9215,0,0.299094,0,2.89828e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,8.60017e+06,22.2812,22.2812,22.2812,15.9215,0,0.454912,0,4.35379e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.02042e+07,22.295,22.295,22.295,15.9215,0,0.550573,0,5.28036e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.02351e+07,22.3403,22.3403,22.3403,15.9215,0,0.55198,0,5.33156e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.09401e+07,22.3905,22.3905,22.3905,15.9215,0,0.594293,0,5.78518e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.11084e+07,22.4213,22.4213,22.4213,15.9215,0,0.60461,0,5.91366e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.08438e+07,22.4371,22.4371,22.4371,15.9215,0,0.589256,0,5.77747e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.19266e+07,22.4485,22.4485,22.4485,15.9215,0,0.656618,0,6.4492e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.22596e+07,22.4623,22.4623,22.4623,15.9215,0,0.676147,0,6.65506e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.29457e+07,22.479,22.479,22.479,15.9215,0,0.71803,0,7.08529e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.29178e+07,22.4826,22.4826,22.4826,15.9215,0,0.715896,0,7.06809e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.03437e+07,22.4787,22.4787,22.4787,15.9215,0,0.556455,0,5.49071e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,22.4683,22.4683,22.4683,22.4683,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,5.95217e+06,22.4541,22.4541,22.4541,15.9215,0,0.311984,0,3.07109e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,8.39383e+06,22.4097,22.4097,22.4097,15.9215,0,0.442473,0,4.32023e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.06138e+07,22.4297,22.4297,22.4297,15.9215,0,0.574902,0,5.63045e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.13032e+07,22.4723,22.4723,22.4723,15.9215,0,0.616532,0,6.07769e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.16834e+07,22.4965,22.4965,22.4965,15.9215,0,0.639389,0,6.32619e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.17956e+07,22.5036,22.5036,22.5036,15.9215,0,0.646654,0,6.40489e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.1107e+07,22.4979,22.4979,22.4979,15.9215,0,0.604807,0,5.9853e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.20254e+07,22.4917,22.4917,22.4917,15.9215,0,0.661919,0,6.54427e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.26051e+07,22.4986,22.4986,22.4986,15.9215,0,0.697241,0,6.90071e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.2962e+07,22.5,22.5,22.5,15.9215,0,0.718624,0,7.11388e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.30873e+07,22.4987,22.4987,22.4987,15.9215,0,0.726328,0,7.18871e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.07988e+07,22.4893,22.4893,22.4893,15.9215,0,0.584132,0,5.7731e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,22.4823,22.4823,22.4823,22.4823,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,5.60733e+06,22.4248,22.4248,22.4248,15.9215,0,0.289479,0,2.83626e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,7.49836e+06,22.3831,22.3831,22.3831,15.9215,0,0.390836,0,3.80039e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,9.72353e+06,22.4004,22.4004,22.4004,15.9215,0,0.521505,0,5.08443e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.0326e+07,22.4387,22.4387,22.4387,15.9215,0,0.557446,0,5.467e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.07925e+07,22.4666,22.4666,22.4666,15.9215,0,0.585102,0,5.76275e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.09729e+07,22.4825,22.4825,22.4825,15.9215,0,0.596187,0,5.88612e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.03408e+07,22.4814,22.4814,22.4814,15.9215,0,0.558292,0,5.51108e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.13349e+07,22.4785,22.4785,22.4785,15.9215,0,0.619347,0,6.11106e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.18697e+07,22.4894,22.4894,22.4894,15.9215,0,0.651367,0,6.43772e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.24331e+07,22.4977,22.4977,22.4977,15.9215,0,0.685282,0,6.7814e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.26269e+07,22.5004,22.5004,22.5004,15.9215,0,0.697224,0,6.90246e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.04762e+07,22.4925,22.4925,22.4925,15.9215,0,0.564714,0,5.58388e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,22.4855,22.4855,22.4855,22.4855,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.11643e+06,22.4505,22.4505,22.4505,15.9215,0,0.153153,0,1.50632e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,4.28151e+06,22.3903,22.3903,22.3903,15.9215,0,0.213036,0,2.07391e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,6.99703e+06,22.3998,22.3998,22.3998,15.9215,0,0.36378,0,3.54634e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,7.55849e+06,22.4417,22.4417,22.4417,15.9215,0,0.395213,0,3.87775e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,7.96344e+06,22.4944,22.4944,22.4944,15.9215,0,0.417225,0,4.1269e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,8.27177e+06,22.5329,22.5329,22.5329,15.9215,0,0.434691,0,4.32469e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,7.65278e+06,22.5344,22.5344,22.5344,15.9215,0,0.399247,0,3.97295e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,8.70619e+06,22.5269,22.5269,22.5269,15.9215,0,0.460826,0,4.58051e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,9.16776e+06,22.535,22.535,22.535,15.9215,0,0.487094,0,4.84752e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,9.6751e+06,22.5406,22.5406,22.5406,15.9215,0,0.516299,0,5.14248e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,9.92611e+06,22.5438,22.5438,22.5438,15.9215,0,0.531531,0,5.2968e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,7.73593e+06,22.5356,22.5356,22.5356,15.9215,0,0.403606,0,4.01703e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,22.5275,22.5275,22.5275,22.5275,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,2.97981e+06,22.4434,22.4434,22.4434,15.9215,0,0.145502,0,1.43004e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,4.27584e+06,22.3721,22.3721,22.3721,15.9215,0,0.212602,0,2.06386e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,7.08683e+06,22.3823,22.3823,22.3823,15.9215,0,0.368785,0,3.58541e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,7.71637e+06,22.4231,22.4231,22.4231,15.9215,0,0.404258,0,3.95513e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,8.19882e+06,22.4591,22.4591,22.4591,15.9215,0,0.430951,0,4.23967e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,8.40193e+06,22.4795,22.4795,22.4795,15.9215,0,0.442485,0,4.36664e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,7.89674e+06,22.4851,22.4851,22.4851,15.9215,0,0.413458,0,4.08368e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,9.04179e+06,22.4888,22.4888,22.4888,15.9215,0,0.480642,0,4.7499e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,9.61721e+06,22.4991,22.4991,22.4991,15.9215,0,0.513833,0,5.08587e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.05563e+07,22.5093,22.5093,22.5093,15.9215,0,0.569271,0,5.64332e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.00525e+07,22.5129,22.5129,22.5129,15.9215,0,0.538823,0,5.34438e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,6.74685e+06,22.5062,22.5062,22.5062,15.9215,0,0.346547,0,3.4338e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
