Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,22.4895,22.4895,22.4895,22.4895,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,2.74721e+06,22.5571,22.5571,22.5571,15.9215,0,0.135267,0,1.35016e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,2.85023e+06,22.5171,22.5171,22.5171,15.9215,0,0.135588,0,1.34571e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,6.48331e+06,22.5191,22.5191,22.5191,15.9215,0,0.332593,0,3.30198e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,6.77955e+06,22.5503,22.5503,22.5503,15.9215,0,0.349053,0,3.48183e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,6.84551e+06,22.5777,22.5777,22.5777,15.9215,0,0.352723,0,3.53291e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,7.72202e+06,22.5936,22.5936,22.5936,15.9215,0,0.402324,0,4.03935e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,7.19874e+06,22.5822,22.5822,22.5822,15.9215,0,0.372537,0,3.73392e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,8.30106e+06,22.573,22.573,22.573,15.9215,0,0.436798,0,4.37197e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,8.78631e+06,22.5746,22.5746,22.5746,15.9215,0,0.464348,0,4.64878e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,9.32879e+06,22.5736,22.5736,22.5736,15.9215,0,0.495522,0,4.96014e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,9.48973e+06,22.5681,22.5681,22.5681,15.9215,0,0.505193,0,5.05277e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,7.0849e+06,22.555,22.555,22.555,15.9215,0,0.366467,0,3.65808e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,22.5468,22.5468,22.5468,22.5468,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,1.76889e+06,22.5197,22.5197,22.5197,15.9215,0,0.0849148,0,8.43972e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,2.86947e+06,22.4049,22.4049,22.4049,15.9215,0,0.138348,0,1.34994e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,5.75643e+06,22.3958,22.3958,22.3958,15.9215,0,0.294593,0,2.87007e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,6.46431e+06,22.4347,22.4347,22.4347,15.9215,0,0.333453,0,3.26822e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,6.79204e+06,22.4747,22.4747,22.4747,15.9215,0,0.350661,0,3.45805e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,6.91365e+06,22.5031,22.5031,22.5031,15.9215,0,0.357184,0,3.53759e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,6.35979e+06,22.5095,22.5095,22.5095,15.9215,0,0.326135,0,3.23317e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,7.48317e+06,22.5109,22.5109,22.5109,15.9215,0,0.389768,0,3.86483e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,8.11001e+06,22.5276,22.5276,22.5276,15.9215,0,0.425252,0,4.22736e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,8.55584e+06,22.5427,22.5427,22.5427,15.9215,0,0.450318,0,4.48671e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,8.96874e+06,22.5481,22.5481,22.5481,15.9215,0,0.474688,0,4.73338e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,6.7271e+06,22.5404,22.5404,22.5404,15.9215,0,0.34613,0,3.44749e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,22.5323,22.5323,22.5323,22.5323,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,1.85056e+06,22.5115,22.5115,22.5115,15.9215,0,0.0872046,0,8.65523e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,2.89328e+06,22.4237,22.4237,22.4237,15.9215,0,0.139383,0,1.36389e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,5.93376e+06,22.4306,22.4306,22.4306,15.9215,0,0.30395,0,2.9772e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,6.70601e+06,22.4928,22.4928,22.4928,15.9215,0,0.346499,0,3.42655e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,7.05913e+06,22.5298,22.5298,22.5298,15.9215,0,0.365275,0,3.63238e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,7.34e+06,22.5467,22.5467,22.5467,15.9215,0,0.38094,0,3.7978e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,6.72607e+06,22.5474,22.5474,22.5474,15.9215,0,0.346415,0,3.45396e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,7.94844e+06,22.5407,22.5407,22.5407,15.9215,0,0.416544,0,4.14898e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,8.44773e+06,22.5525,22.5525,22.5525,15.9215,0,0.444527,0,4.43557e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,9.03357e+06,22.5553,22.5553,22.5553,15.9215,0,0.478043,0,4.77205e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,9.39932e+06,22.559,22.559,22.559,15.9215,0,0.499904,0,4.99304e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,7.21168e+06,22.5485,22.5485,22.5485,15.9215,0,0.37356,0,3.72523e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,4.47058e+06,22.2856,22.2856,22.2856,15.9215,0,0.227131,0,2.18187e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,5.94013e+06,22.2116,22.2116,22.2116,15.9215,0,0.304374,0,2.88137e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,8.62156e+06,22.2305,22.2305,22.2305,15.9215,0,0.458466,0,4.35263e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,8.96559e+06,22.2989,22.2989,22.2989,15.9215,0,0.478081,0,4.58797e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,9.1588e+06,22.3535,22.3535,22.3535,15.9215,0,0.488186,0,4.72507e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,9.13845e+06,22.3882,22.3882,22.3882,15.9215,0,0.486351,0,4.7327e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,8.59262e+06,22.4295,22.4295,22.4295,15.9215,0,0.454036,0,4.44652e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,9.65827e+06,22.4504,22.4504,22.4504,15.9215,0,0.517238,0,5.08171e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.03509e+07,22.4772,22.4772,22.4772,15.9215,0,0.558054,0,5.50523e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.09129e+07,22.4987,22.4987,22.4987,15.9215,0,0.591125,0,5.85059e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.11331e+07,22.5078,22.5078,22.5078,15.9215,0,0.604281,0,5.98902e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,8.46301e+06,22.5046,22.5046,22.5046,15.9215,0,0.444439,0,4.40272e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,22.4978,22.4978,22.4978,22.4978,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,3.32508e+06,22.4645,22.4645,22.4645,15.9215,0,0.168524,0,1.66042e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,3.73606e+06,22.3859,22.3859,22.3859,15.9215,0,0.182597,0,1.77625e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,6.72097e+06,22.3865,22.3865,22.3865,15.9215,0,0.347508,0,3.38076e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,7.73253e+06,22.4303,22.4303,22.4303,15.9215,0,0.404213,0,3.95909e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,8.52932e+06,22.4652,22.4652,22.4652,15.9215,0,0.450117,0,4.43234e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,7.99166e+06,22.4839,22.4839,22.4839,15.9215,0,0.418737,0,4.13506e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,6.75632e+06,22.5076,22.5076,22.5076,15.9215,0,0.347928,0,3.4482e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,8.36815e+06,22.5068,22.5068,22.5068,15.9215,0,0.440875,0,4.36883e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,9.28059e+06,22.5215,22.5215,22.5215,15.9215,0,0.494008,0,4.90633e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,9.5342e+06,22.5279,22.5279,22.5279,15.9215,0,0.508107,0,5.05119e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,9.51408e+06,22.5351,22.5351,22.5351,15.9215,0,0.506762,0,5.04333e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,7.27329e+06,22.531,22.531,22.531,15.9215,0,0.376384,0,3.74349e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,22.5246,22.5246,22.5246,22.5246,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.25386e+06,22.4944,22.4944,22.4944,15.9215,0,0.107572,0,1.06494e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,2.85505e+06,22.4287,22.4287,22.4287,15.9215,0,0.136411,0,1.33586e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,5.84919e+06,22.4264,22.4264,22.4264,15.9215,0,0.298018,0,2.91716e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,7.10839e+06,22.4607,22.4607,22.4607,15.9215,0,0.368824,0,3.62935e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,7.69544e+06,22.4936,22.4936,22.4936,15.9215,0,0.401531,0,3.97106e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,7.98338e+06,22.5134,22.5134,22.5134,15.9215,0,0.418159,0,4.14791e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,7.57446e+06,22.5243,22.5243,22.5243,15.9215,0,0.39498,0,3.92444e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,8.71688e+06,22.5254,22.5254,22.5254,15.9215,0,0.461051,0,4.58166e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,9.01418e+06,22.5338,22.5338,22.5338,15.9215,0,0.477803,0,4.75416e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,9.55975e+06,22.5392,22.5392,22.5392,15.9215,0,0.509373,0,5.07246e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.00876e+07,22.5438,22.5438,22.5438,15.9215,0,0.54085,0,5.38964e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,7.83902e+06,22.5405,22.5405,22.5405,15.9215,0,0.409158,0,4.07531e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,2.59413e+06,22.434,22.434,22.434,15.9215,0,0.126978,0,1.24605e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,4.21885e+06,22.3184,22.3184,22.3184,15.9215,0,0.209315,0,2.01515e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,7.33773e+06,22.3286,22.3286,22.3286,15.9215,0,0.383071,0,3.69332e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,8.02866e+06,22.372,22.372,22.372,15.9215,0,0.422655,0,4.10254e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,8.3994e+06,22.4416,22.4416,22.4416,15.9215,0,0.442878,0,4.34541e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,8.58468e+06,22.4774,22.4774,22.4774,15.9215,0,0.453432,0,4.47326e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,8.04615e+06,22.4833,22.4833,22.4833,15.9215,0,0.422471,0,4.17156e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,9.17054e+06,22.4873,22.4873,22.4873,15.9215,0,0.488666,0,4.82815e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,9.83659e+06,22.5043,22.5043,22.5043,15.9215,0,0.527047,0,5.22078e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.04474e+07,22.5132,22.5132,22.5132,15.9215,0,0.562812,0,5.58257e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.076e+07,22.5205,22.5205,22.5205,15.9215,0,0.58181,0,5.77744e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,8.63649e+06,22.5158,22.5158,22.5158,15.9215,0,0.455616,0,4.5211e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,22.5084,22.5084,22.5084,22.5084,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,3.62812e+06,22.3692,22.3692,22.3692,15.9215,0,0.180826,0,1.75756e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,5.23614e+06,22.2787,22.2787,22.2787,15.9215,0,0.26499,0,2.53526e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,7.88106e+06,22.2935,22.2935,22.2935,15.9215,0,0.41489,0,3.97825e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,8.36346e+06,22.3369,22.3369,22.3369,15.9215,0,0.442555,0,4.27237e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,8.5551e+06,22.4001,22.4001,22.4001,15.9215,0,0.45239,0,4.41036e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,8.75557e+06,22.464,22.464,22.464,15.9215,0,0.463539,0,4.56377e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,8.1621e+06,22.4795,22.4795,22.4795,15.9215,0,0.42915,0,4.23505e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,9.24613e+06,22.4801,22.4801,22.4801,15.9215,0,0.493148,0,4.86705e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,9.61754e+06,22.4984,22.4984,22.4984,15.9215,0,0.513969,0,5.0867e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,9.65834e+06,22.5109,22.5109,22.5109,15.9215,0,0.515839,0,5.11486e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.05814e+07,22.5195,22.5195,22.5195,15.9215,0,0.570587,0,5.66513e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,8.52691e+06,22.5175,22.5175,22.5175,15.9215,0,0.449056,0,4.45715e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,22.5174,22.5174,22.5174,22.5174,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.17375e+06,22.3332,22.3332,22.3332,15.9215,0,0.102747,0,9.94083e+06
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,3.55777e+06,22.1707,22.1707,22.1707,15.9215,0,0.174663,0,1.64285e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,6.61029e+06,22.183,22.183,22.183,15.9215,0,0.342775,0,3.22977e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,7.18479e+06,22.2596,22.2596,22.2596,15.9215,0,0.374813,0,3.57477e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,7.44842e+06,22.3432,22.3432,22.3432,15.9215,0,0.38867,0,3.75578e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,7.57624e+06,22.4254,22.4254,22.4254,15.9215,0,0.395253,0,3.86844e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,7.05346e+06,22.4519,22.4519,22.4519,15.9215,0,0.365503,0,3.5918e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,8.19901e+06,22.4602,22.4602,22.4602,15.9215,0,0.431711,0,4.24782e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,8.84259e+06,22.487,22.487,22.487,15.9215,0,0.468307,0,4.62677e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,9.39703e+06,22.5137,22.5137,22.5137,15.9215,0,0.499893,0,4.95889e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,9.79302e+06,22.5246,22.5246,22.5246,15.9215,0,0.523433,0,5.20094e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,7.59179e+06,22.5221,22.5221,22.5221,15.9215,0,0.394892,0,3.92231e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,22.5148,22.5148,22.5148,22.5148,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,2.64275e+06,22.4691,22.4691,22.4691,15.9215,0,0.127779,0,1.26034e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,4.0746e+06,22.3854,22.3854,22.3854,15.9215,0,0.201394,0,1.95911e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,7.11847e+06,22.3952,22.3952,22.3952,15.9215,0,0.369922,0,3.60367e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,8.12854e+06,22.4337,22.4337,22.4337,15.9215,0,0.427794,0,4.19224e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,8.56136e+06,22.4861,22.4861,22.4861,15.9215,0,0.452198,0,4.46711e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,9.14598e+06,22.5213,22.5213,22.5213,15.9215,0,0.487737,0,4.84389e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,8.64214e+06,22.5194,22.5194,22.5194,15.9215,0,0.459571,0,4.56287e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,9.69132e+06,22.5134,22.5134,22.5134,15.9215,0,0.522043,0,5.17839e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.04082e+07,22.5199,22.5199,22.5199,15.9215,0,0.563566,0,5.59575e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.09163e+07,22.5275,22.5275,22.5275,15.9215,0,0.592616,0,5.89101e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.10765e+07,22.5297,22.5297,22.5297,15.9215,0,0.601564,0,5.98191e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,8.67541e+06,22.5216,22.5216,22.5216,15.9215,0,0.457858,0,4.54737e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,22.5142,22.5142,22.5142,22.5142,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,3.76398e+06,22.4264,22.4264,22.4264,15.9215,0,0.189413,0,1.85598e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,3.9162e+06,22.3473,22.3473,22.3473,15.9215,0,0.191946,0,1.85606e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,7.05615e+06,22.3494,22.3494,22.3494,15.9215,0,0.366006,0,3.54028e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,7.36015e+06,22.3903,22.3903,22.3903,15.9215,0,0.382859,0,3.72686e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,7.98496e+06,22.43,22.43,22.43,15.9215,0,0.418375,0,4.09762e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,8.59217e+06,22.4636,22.4636,22.4636,15.9215,0,0.453682,0,4.46637e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,7.89753e+06,22.4761,22.4761,22.4761,15.9215,0,0.412958,0,4.07313e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,9.24695e+06,22.4789,22.4789,22.4789,15.9215,0,0.492879,0,4.86355e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.03676e+07,22.4935,22.4935,22.4935,15.9215,0,0.560624,0,5.54433e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.0868e+07,22.5004,22.5004,22.5004,15.9215,0,0.589867,0,5.8396e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.10946e+07,22.5074,22.5074,22.5074,15.9215,0,0.603032,0,5.97632e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,8.05816e+06,22.5068,22.5068,22.5068,15.9215,0,0.421424,0,4.17615e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,22.5011,22.5011,22.5011,22.5011,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,3.4535e+06,22.5199,22.5199,22.5199,15.9215,0,0.172693,0,1.71522e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,4.70857e+06,22.4644,22.4644,22.4644,15.9215,0,0.234621,0,2.31003e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,8.38794e+06,22.4757,22.4757,22.4757,15.9215,0,0.442289,0,4.36222e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,9.12929e+06,22.5014,22.5014,22.5014,15.9215,0,0.485491,0,4.80708e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,9.77483e+06,22.5234,22.5234,22.5234,15.9215,0,0.524072,0,5.2064e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.00994e+07,22.5349,22.5349,22.5349,15.9215,0,0.544984,0,5.42355e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,9.68476e+06,22.5248,22.5248,22.5248,15.9215,0,0.521976,0,5.18667e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.05957e+07,22.5173,22.5173,22.5173,15.9215,0,0.577038,0,5.72729e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.10641e+07,22.5201,22.5201,22.5201,15.9215,0,0.603598,0,5.99344e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.15469e+07,22.5239,22.5239,22.5239,15.9215,0,0.631435,0,6.27343e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.1541e+07,22.5245,22.5245,22.5245,15.9215,0,0.630069,0,6.26044e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,8.81187e+06,22.5152,22.5152,22.5152,15.9215,0,0.465354,0,4.61734e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,22.5086,22.5086,22.5086,22.5086,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,3.89275e+06,22.4401,22.4401,22.4401,15.9215,0,0.197305,0,1.93803e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,6.04098e+06,22.367,22.367,22.367,15.9215,0,0.308929,0,2.99653e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,8.98607e+06,22.384,22.384,22.384,15.9215,0,0.478447,0,4.65279e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,9.93783e+06,22.4215,22.4215,22.4215,15.9215,0,0.535053,0,5.23354e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.04523e+07,22.4506,22.4506,22.4506,15.9215,0,0.566208,0,5.5631e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.05417e+07,22.4788,22.4788,22.4788,15.9215,0,0.571491,0,5.63913e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.01447e+07,22.4801,22.4801,22.4801,15.9215,0,0.549072,0,5.41896e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.11362e+07,22.4786,22.4786,22.4786,15.9215,0,0.609762,0,6.01655e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.07641e+07,22.4927,22.4927,22.4927,15.9215,0,0.583465,0,5.76944e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.03189e+07,22.5073,22.5073,22.5073,15.9215,0,0.555865,0,5.50881e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.03875e+07,22.5068,22.5068,22.5068,15.9215,0,0.559886,0,5.54817e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,8.02353e+06,22.5144,22.5144,22.5144,15.9215,0,0.419512,0,4.16195e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,22.5115,22.5115,22.5115,22.5115,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.09967e+06,22.3287,22.3287,22.3287,15.9215,0,0.0987729,0,9.54992e+06
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,2.79589e+06,22.1824,22.1824,22.1824,15.9215,0,0.134219,0,1.26457e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,6.36845e+06,22.1915,22.1915,22.1915,15.9215,0,0.329261,0,3.10664e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,7.12743e+06,22.239,22.239,22.239,15.9215,0,0.372107,0,3.53749e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,7.5198e+06,22.3083,22.3083,22.3083,15.9215,0,0.394275,0,3.78926e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,7.73272e+06,22.3908,22.3908,22.3908,15.9215,0,0.407173,0,3.96382e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,7.23148e+06,22.4174,22.4174,22.4174,15.9215,0,0.379498,0,3.70958e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,8.28052e+06,22.4326,22.4326,22.4326,15.9215,0,0.440278,0,4.31378e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,8.9931e+06,22.4662,22.4662,22.4662,15.9215,0,0.480206,0,4.72935e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,9.59577e+06,22.5008,22.5008,22.5008,15.9215,0,0.513704,0,5.0859e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,9.78529e+06,22.5115,22.5115,22.5115,15.9215,0,0.524044,0,5.19675e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,7.53411e+06,22.5172,22.5172,22.5172,15.9215,0,0.392388,0,3.89453e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,22.5141,22.5141,22.5141,22.5141,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.02934e+06,22.533,22.533,22.533,15.9215,0,0.0953284,0,9.48552e+06
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,2.92117e+06,22.449,22.449,22.449,15.9215,0,0.140131,0,1.37645e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,6.3358e+06,22.4638,22.4638,22.4638,15.9215,0,0.325806,0,3.20757e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,7.41414e+06,22.4959,22.4959,22.4959,15.9215,0,0.386619,0,3.82493e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,8.02638e+06,22.5266,22.5266,22.5266,15.9215,0,0.421594,0,4.19039e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,8.34392e+06,22.5512,22.5512,22.5512,15.9215,0,0.44114,0,4.40094e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,7.7552e+06,22.546,22.546,22.546,15.9215,0,0.40834,0,4.07056e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,8.83538e+06,22.5389,22.5389,22.5389,15.9215,0,0.471497,0,4.69508e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,9.46372e+06,22.5428,22.5428,22.5428,15.9215,0,0.506958,0,5.05117e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,9.9469e+06,22.5493,22.5493,22.5493,15.9215,0,0.533867,0,5.32444e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.00047e+07,22.5406,22.5406,22.5406,15.9215,0,0.536617,0,5.34489e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,7.65198e+06,22.5359,22.5359,22.5359,15.9215,0,0.398841,0,3.96977e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,22.5267,22.5267,22.5267,22.5267,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,1.73428e+06,22.5419,22.5419,22.5419,15.9215,0,0.0813847,0,8.10889e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,2.89127e+06,22.422,22.422,22.422,15.9215,0,0.138597,0,1.35575e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,6.44362e+06,22.4353,22.4353,22.4353,15.9215,0,0.331911,0,3.25341e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,7.56897e+06,22.477,22.477,22.477,15.9215,0,0.395636,0,3.90292e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,8.13643e+06,22.5168,22.5168,22.5168,15.9215,0,0.428162,0,4.2494e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,8.38415e+06,22.5381,22.5381,22.5381,15.9215,0,0.443366,0,4.41442e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,7.89093e+06,22.533,22.533,22.533,15.9215,0,0.416426,0,4.143e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,9.07176e+06,22.526,22.526,22.526,15.9215,0,0.48599,0,4.82992e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,9.74984e+06,22.5361,22.5361,22.5361,15.9215,0,0.524072,0,5.21642e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.02683e+07,22.5392,22.5392,22.5392,15.9215,0,0.553353,0,5.51041e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.03103e+07,22.5335,22.5335,22.5335,15.9215,0,0.555041,0,5.52244e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,7.99439e+06,22.5322,22.5322,22.5322,15.9215,0,0.418435,0,4.16247e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,22.5249,22.5249,22.5249,22.5249,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,2.46017e+06,22.4204,22.4204,22.4204,15.9215,0,0.118461,0,1.15981e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,3.3652e+06,22.2939,22.2939,22.2939,15.9215,0,0.16388,0,1.5715e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,7.05961e+06,22.3056,22.3056,22.3056,15.9215,0,0.367696,0,3.5324e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,7.98775e+06,22.3531,22.3531,22.3531,15.9215,0,0.420783,0,4.07247e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,8.39965e+06,22.4205,22.4205,22.4205,15.9215,0,0.444172,0,4.34395e+07
