Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,8.70146e+06,22.4636,22.4636,22.4636,15.9215,0,0.462758,0,4.55572e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,8.21647e+06,22.4708,22.4708,22.4708,15.9215,0,0.435923,0,4.29619e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,9.37098e+06,22.4819,22.4819,22.4819,15.9215,0,0.504205,0,4.97759e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.01236e+07,22.504,22.504,22.504,15.9215,0,0.546977,0,5.41797e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.07581e+07,22.514,22.514,22.514,15.9215,0,0.583458,0,5.78809e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.08807e+07,22.5139,22.5139,22.5139,15.9215,0,0.58999,0,5.8528e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,7.9323e+06,22.5184,22.5184,22.5184,15.9215,0,0.413979,0,4.10954e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,22.5116,22.5116,22.5116,22.5116,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,2.8503e+06,22.4462,22.4462,22.4462,15.9215,0,0.140346,0,1.37933e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,3.92125e+06,22.3465,22.3465,22.3465,15.9215,0,0.19305,0,1.8665e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,7.5603e+06,22.3662,22.3662,22.3662,15.9215,0,0.395681,0,3.83732e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,8.51412e+06,22.4125,22.4125,22.4125,15.9215,0,0.450902,0,4.40426e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,9.06706e+06,22.47,22.47,22.47,15.9215,0,0.482965,0,4.7594e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,9.40294e+06,22.5008,22.5008,22.5008,15.9215,0,0.503955,0,4.98938e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,8.98767e+06,22.4997,22.4997,22.4997,15.9215,0,0.481036,0,4.76169e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.01011e+07,22.4987,22.4987,22.4987,15.9215,0,0.547883,0,5.42255e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.0744e+07,22.5089,22.5089,22.5089,15.9215,0,0.584612,0,5.79507e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.12912e+07,22.5161,22.5161,22.5161,15.9215,0,0.616074,0,6.11362e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.14701e+07,22.5118,22.5118,22.5118,15.9215,0,0.626189,0,6.20992e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,9.1068e+06,22.5114,22.5114,22.5114,15.9215,0,0.483465,0,4.79427e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,22.5042,22.5042,22.5042,22.5042,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,4.60696e+06,22.1694,22.1694,22.1694,15.9215,0,0.236868,0,2.23454e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,5.6672e+06,22.0625,22.0625,22.0625,15.9215,0,0.289329,0,2.67376e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,9.29531e+06,22.0886,22.0886,22.0886,15.9215,0,0.499189,0,4.63272e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.01959e+07,22.1302,22.1302,22.1302,15.9215,0,0.553809,0,5.17424e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.05794e+07,22.1703,22.1703,22.1703,15.9215,0,0.577171,0,5.42733e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.0758e+07,22.2175,22.2175,22.2175,15.9215,0,0.589098,0,5.58127e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,9.83365e+06,22.2405,22.2405,22.2405,15.9215,0,0.531769,0,5.05657e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.01787e+07,22.2684,22.2684,22.2684,15.9215,0,0.550488,0,5.25771e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,9.86033e+06,22.3073,22.3073,22.3073,15.9215,0,0.530268,0,5.09558e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.10244e+07,22.3427,22.3427,22.3427,15.9215,0,0.600554,0,5.80297e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.11396e+07,22.364,22.364,22.364,15.9215,0,0.606814,0,5.88292e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,9.09251e+06,22.4034,22.4034,22.4034,15.9215,0,0.482845,0,4.7097e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,22.4049,22.4049,22.4049,22.4049,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,4.01319e+06,22.5096,22.5096,22.5096,15.9215,0,0.20364,0,2.01842e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,4.25909e+06,22.4707,22.4707,22.4707,15.9215,0,0.209876,0,2.06837e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,6.94978e+06,22.4707,22.4707,22.4707,15.9215,0,0.359665,0,3.54455e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,7.04375e+06,22.4966,22.4966,22.4966,15.9215,0,0.364604,0,3.60743e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,7.31786e+06,22.5276,22.5276,22.5276,15.9215,0,0.379809,0,3.7756e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,7.32059e+06,22.5561,22.5561,22.5561,15.9215,0,0.379819,0,3.79196e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,6.52885e+06,22.5745,22.5745,22.5745,15.9215,0,0.334509,0,3.34888e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,7.44881e+06,22.5705,22.5705,22.5705,15.9215,0,0.386857,0,3.87064e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,7.33002e+06,22.575,22.575,22.575,15.9215,0,0.380165,0,3.80621e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,7.52056e+06,22.586,22.586,22.586,15.9215,0,0.390895,0,3.92011e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,7.35028e+06,22.5915,22.5915,22.5915,15.9215,0,0.38126,0,3.82668e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,6.02177e+06,22.6012,22.6012,22.6012,15.9215,0,0.305513,0,3.07085e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,22.6017,22.6017,22.6017,22.6017,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.00965e+06,22.6378,22.6378,22.6378,15.9215,0,0.0474037,0,4.78859e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.47228e+06,22.5801,22.5801,22.5801,15.9215,0,0.0647519,0,6.48799e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,4.57756e+06,22.5721,22.5721,22.5721,15.9215,0,0.227698,0,2.27876e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,5.17712e+06,22.6066,22.6066,22.6066,15.9215,0,0.259913,0,2.61469e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,5.3218e+06,22.6361,22.6361,22.6361,15.9215,0,0.267737,0,2.70521e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,5.72508e+06,22.6597,22.6597,22.6597,15.9215,0,0.289674,0,2.93715e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,4.70986e+06,22.6685,22.6685,22.6685,15.9215,0,0.234022,0,2.37593e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,5.75784e+06,22.656,22.656,22.656,15.9215,0,0.291505,0,2.95407e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,5.91005e+06,22.651,22.651,22.651,15.9215,0,0.299933,0,3.03722e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,5.82671e+06,22.6537,22.6537,22.6537,15.9215,0,0.295451,0,2.99307e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,6.80251e+06,22.6567,22.6567,22.6567,15.9215,0,0.349341,0,3.54057e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,4.93994e+06,22.6558,22.6558,22.6558,15.9215,0,0.247306,0,2.50609e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,22.6557,22.6557,22.6557,22.6557,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,559976,22.6841,22.6841,22.6841,15.9215,0,0.0264578,0,2.69123e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,743730,22.6716,22.6716,22.6716,15.9215,0,0.0329299,0,3.34463e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,3.99266e+06,22.6437,22.6437,22.6437,15.9215,0,0.195677,0,1.97938e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,5.18902e+06,22.6662,22.6662,22.6662,15.9215,0,0.260224,0,2.64106e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,5.13779e+06,22.6722,22.6722,22.6722,15.9215,0,0.257136,0,2.61204e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,5.0723e+06,22.6838,22.6838,22.6838,15.9215,0,0.253701,0,2.58159e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,4.21682e+06,22.6863,22.6863,22.6863,15.9215,0,0.207335,0,2.11055e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,6.38561e+06,22.6698,22.6698,22.6698,15.9215,0,0.327509,0,3.32574e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,7.17275e+06,22.6551,22.6551,22.6551,15.9215,0,0.372074,0,3.77009e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,7.79346e+06,22.648,22.648,22.648,15.9215,0,0.406455,0,4.11408e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,7.86501e+06,22.6317,22.6317,22.6317,15.9215,0,0.410521,0,4.14515e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,5.36767e+06,22.6135,22.6135,22.6135,15.9215,0,0.270996,0,2.72892e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,22.6048,22.6048,22.6048,22.6048,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,690628,22.6617,22.6617,22.6617,15.9215,0,0.0334221,0,3.38669e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,959997,22.6021,22.6021,22.6021,15.9215,0,0.0419575,0,4.21535e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,3.70298e+06,22.4435,22.4435,22.4435,15.9215,0,0.181492,0,1.78119e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,4.73636e+06,22.4633,22.4633,22.4633,15.9215,0,0.236402,0,2.32717e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,4.77085e+06,22.4891,22.4891,22.4891,15.9215,0,0.238331,0,2.3554e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,5.15049e+06,22.5334,22.5334,22.5334,15.9215,0,0.258705,0,2.5741e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,4.45812e+06,22.5787,22.5787,22.5787,15.9215,0,0.220632,0,2.21022e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,5.40268e+06,22.5855,22.5855,22.5855,15.9215,0,0.272229,0,2.72986e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,5.88391e+06,22.5998,22.5998,22.5998,15.9215,0,0.298526,0,3e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,5.91551e+06,22.6172,22.6172,22.6172,15.9215,0,0.300277,0,3.02546e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,6.04012e+06,22.6298,22.6298,22.6298,15.9215,0,0.307133,0,3.10035e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,3.44502e+06,22.6397,22.6397,22.6397,15.9215,0,0.166284,0,1.68103e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,22.6408,22.6408,22.6408,22.6408,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,1.73358e+06,22.527,22.527,22.527,15.9215,0,0.0814146,0,8.10254e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,1.78724e+06,22.4116,22.4116,22.4116,15.9215,0,0.0809733,0,7.90807e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,4.69207e+06,22.3723,22.3723,22.3723,15.9215,0,0.235015,0,2.28134e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,4.94017e+06,22.4084,22.4084,22.4084,15.9215,0,0.24825,0,2.42329e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,4.94607e+06,22.4621,22.4621,22.4621,15.9215,0,0.248451,0,2.44531e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,5.09046e+06,22.5138,22.5138,22.5138,15.9215,0,0.256073,0,2.54027e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,4.46331e+06,22.555,22.555,22.555,15.9215,0,0.221347,0,2.20947e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,5.39251e+06,22.5685,22.5685,22.5685,15.9215,0,0.272048,0,2.72109e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,5.4744e+06,22.588,22.588,22.588,15.9215,0,0.276456,0,2.77332e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,5.52289e+06,22.61,22.61,22.61,15.9215,0,0.279045,0,2.80851e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,5.59142e+06,22.6272,22.6272,22.6272,15.9215,0,0.282715,0,2.85277e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.19307e+06,22.6417,22.6417,22.6417,15.9215,0,0.153189,0,1.54911e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,22.6434,22.6434,22.6434,22.6434,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,451959,22.6701,22.6701,22.6701,15.9215,0,0.0208527,0,2.11656e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,409124,22.6728,22.6728,22.6728,15.9215,0,0.0185765,0,1.88721e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,2.73598e+06,22.5321,22.5321,22.5321,15.9215,0,0.131045,0,1.3021e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,3.62882e+06,22.5096,22.5096,22.5096,15.9215,0,0.177252,0,1.75726e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,4.438e+06,22.5362,22.5362,22.5362,15.9215,0,0.220195,0,2.1918e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,5.24962e+06,22.5805,22.5805,22.5805,15.9215,0,0.264703,0,2.6525e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,4.85465e+06,22.6001,22.6001,22.6001,15.9215,0,0.243832,0,2.45047e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,6.19015e+06,22.5989,22.5989,22.5989,15.9215,0,0.318262,0,3.1979e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,6.61443e+06,22.608,22.608,22.608,15.9215,0,0.340568,0,3.42667e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,6.88636e+06,22.6207,22.6207,22.6207,15.9215,0,0.354618,0,3.57483e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,7.30543e+06,22.6229,22.6229,22.6229,15.9215,0,0.37837,0,3.81554e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,4.73391e+06,22.6123,22.6123,22.6123,15.9215,0,0.236063,0,2.37673e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,22.603,22.603,22.603,22.603,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,471021,22.6685,22.6685,22.6685,15.9215,0,0.0218365,0,2.21392e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,833298,22.6003,22.6003,22.6003,15.9215,0,0.0387539,0,3.89176e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,3.50736e+06,22.4451,22.4451,22.4451,15.9215,0,0.172744,0,1.69407e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,4.59194e+06,22.4427,22.4427,22.4427,15.9215,0,0.229927,0,2.25628e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,5.17029e+06,22.4917,22.4917,22.4917,15.9215,0,0.260969,0,2.58021e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,5.70811e+06,22.5487,22.5487,22.5487,15.9215,0,0.290939,0,2.90149e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,4.4388e+06,22.5857,22.5857,22.5857,15.9215,0,0.219979,0,2.20597e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,6.05819e+06,22.5755,22.5755,22.5755,15.9215,0,0.310078,0,3.10477e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,6.79738e+06,22.5791,22.5791,22.5791,15.9215,0,0.351424,0,3.52063e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,7.28344e+06,22.5848,22.5848,22.5848,15.9215,0,0.377779,0,3.78791e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,7.46001e+06,22.5813,22.5813,22.5813,15.9215,0,0.387547,0,3.8838e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,5.01009e+06,22.5765,22.5765,22.5765,15.9215,0,0.251152,0,2.51512e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,22.569,22.569,22.569,22.569,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,489076,22.649,22.649,22.649,15.9215,0,0.022781,0,2.30227e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,924247,22.6171,22.6171,22.6171,15.9215,0,0.0430018,0,4.33086e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,3.97084e+06,22.5383,22.5383,22.5383,15.9215,0,0.196233,0,1.95371e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,4.81544e+06,22.5601,22.5601,22.5601,15.9215,0,0.241657,0,2.4141e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,5.6271e+06,22.59,22.59,22.59,15.9215,0,0.285565,0,2.86559e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,5.92956e+06,22.6167,22.6167,22.6167,15.9215,0,0.30311,0,3.05377e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,5.37167e+06,22.6059,22.6059,22.6059,15.9215,0,0.273417,0,2.7502e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,6.50909e+06,22.5971,22.5971,22.5971,15.9215,0,0.33672,0,3.38245e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,7.00532e+06,22.6003,22.6003,22.6003,15.9215,0,0.363444,0,3.65265e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,7.04113e+06,22.6062,22.6062,22.6062,15.9215,0,0.363534,0,3.6568e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,7.39564e+06,22.6012,22.6012,22.6012,15.9215,0,0.383347,0,3.85318e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,4.97949e+06,22.5952,22.5952,22.5952,15.9215,0,0.249211,0,2.5027e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,22.5857,22.5857,22.5857,22.5857,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,504598,22.6497,22.6497,22.6497,15.9215,0,0.0235844,0,2.3847e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,937528,22.5863,22.5863,22.5863,15.9215,0,0.0437673,0,4.3871e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,4.06924e+06,22.4799,22.4799,22.4799,15.9215,0,0.201408,0,1.98769e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,5.08848e+06,22.5082,22.5082,22.5082,15.9215,0,0.256609,0,2.54347e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,5.82924e+06,22.5507,22.5507,22.5507,15.9215,0,0.296968,0,2.9625e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,6.34005e+06,22.5887,22.5887,22.5887,15.9215,0,0.326135,0,3.27203e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,5.87111e+06,22.5839,22.5839,22.5839,15.9215,0,0.301447,0,3.02217e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,6.97788e+06,22.5798,22.5798,22.5798,15.9215,0,0.363443,0,3.64144e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,7.70779e+06,22.5875,22.5875,22.5875,15.9215,0,0.403814,0,4.05063e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,8.22614e+06,22.5955,22.5955,22.5955,15.9215,0,0.432087,0,4.33937e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,8.44131e+06,22.5952,22.5952,22.5952,15.9215,0,0.443993,0,4.45877e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,5.80882e+06,22.5833,22.5833,22.5833,15.9215,0,0.294487,0,2.9521e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,22.5765,22.5765,22.5765,22.5765,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,2.50778e+06,22.4134,22.4134,22.4134,15.9215,0,0.120122,0,1.176e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.02858e+06,22.2929,22.2929,22.2929,15.9215,0,0.145554,0,1.39555e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,6.72203e+06,22.3021,22.3021,22.3021,15.9215,0,0.34775,0,3.33895e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,7.72347e+06,22.342,22.342,22.342,15.9215,0,0.405268,0,3.91549e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,8.21228e+06,22.383,22.383,22.383,15.9215,0,0.433659,0,4.21654e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,8.5252e+06,22.4259,22.4259,22.4259,15.9215,0,0.452959,0,4.43349e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,8.16412e+06,22.4642,22.4642,22.4642,15.9215,0,0.43319,0,4.265e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,9.31413e+06,22.4827,22.4827,22.4827,15.9215,0,0.500826,0,4.94484e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.00446e+07,22.5068,22.5068,22.5068,15.9215,0,0.542369,0,5.37461e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.05498e+07,22.5128,22.5128,22.5128,15.9215,0,0.571061,0,5.66405e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.0663e+07,22.5155,22.5155,22.5155,15.9215,0,0.57688,0,5.72414e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,8.24714e+06,22.5192,22.5192,22.5192,15.9215,0,0.433004,0,4.29891e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,22.5146,22.5146,22.5146,22.5146,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,2.52346e+06,22.516,22.516,22.516,15.9215,0,0.124031,0,1.23079e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,3.42336e+06,22.4261,22.4261,22.4261,15.9215,0,0.165938,0,1.62422e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,7.26911e+06,22.4359,22.4359,22.4359,15.9215,0,0.378119,0,3.70669e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,8.30468e+06,22.4721,22.4721,22.4721,15.9215,0,0.437865,0,4.31625e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,8.90589e+06,22.4932,22.4932,22.4932,15.9215,0,0.473334,0,4.68083e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,9.22432e+06,22.5122,22.5122,22.5122,15.9215,0,0.493318,0,4.89254e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,8.68683e+06,22.5097,22.5097,22.5097,15.9215,0,0.462838,0,4.58854e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,9.61954e+06,22.5062,22.5062,22.5062,15.9215,0,0.51795,0,5.13217e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.02576e+07,22.5164,22.5164,22.5164,15.9215,0,0.554765,0,5.50548e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.07747e+07,22.5235,22.5235,22.5235,15.9215,0,0.584305,0,5.80489e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.08363e+07,22.5211,22.5211,22.5211,15.9215,0,0.587143,0,5.83093e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,8.20535e+06,22.5215,22.5215,22.5215,15.9215,0,0.430201,0,4.27261e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,22.515,22.515,22.515,22.515,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,2.77893e+06,22.5321,22.5321,22.5321,15.9215,0,0.137386,0,1.36677e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,3.66237e+06,22.46,22.46,22.46,15.9215,0,0.178436,0,1.75566e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,7.55466e+06,22.4709,22.4709,22.4709,15.9215,0,0.394157,0,3.88466e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,8.60388e+06,22.4958,22.4958,22.4958,15.9215,0,0.455022,0,4.50153e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,9.13296e+06,22.5089,22.5089,22.5089,15.9215,0,0.486419,0,4.82173e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,9.44868e+06,22.5228,22.5228,22.5228,15.9215,0,0.506434,0,5.03073e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,8.75179e+06,22.5169,22.5169,22.5169,15.9215,0,0.466102,0,4.6259e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,9.705e+06,22.5135,22.5135,22.5135,15.9215,0,0.522841,0,5.18633e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.0302e+07,22.5212,22.5212,22.5212,15.9215,0,0.557121,0,5.53285e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.08253e+07,22.5296,22.5296,22.5296,15.9215,0,0.58719,0,5.83887e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.08608e+07,22.5257,22.5257,22.5257,15.9215,0,0.588493,0,5.84838e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,8.06266e+06,22.5266,22.5266,22.5266,15.9215,0,0.421663,0,4.19101e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,22.5201,22.5201,22.5201,22.5201,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,2.78268e+06,22.478,22.478,22.478,15.9215,0,0.137139,0,1.35397e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,3.74871e+06,22.3916,22.3916,22.3916,15.9215,0,0.183151,0,1.7832e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,7.55604e+06,22.4041,22.4041,22.4041,15.9215,0,0.394642,0,3.84967e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,8.757e+06,22.4393,22.4393,22.4393,15.9215,0,0.465083,0,4.5616e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,9.45263e+06,22.4657,22.4657,22.4657,15.9215,0,0.507415,0,4.99691e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,9.7568e+06,22.5009,22.5009,22.5009,15.9215,0,0.527273,0,5.22039e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,9.14639e+06,22.5002,22.5002,22.5002,15.9215,0,0.492587,0,4.87641e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.01564e+07,22.499,22.499,22.499,15.9215,0,0.552249,0,5.46601e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.09521e+07,22.5085,22.5085,22.5085,15.9215,0,0.599241,0,5.93971e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.13984e+07,22.5179,22.5179,22.5179,15.9215,0,0.624342,0,6.19738e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,9.50115e+06,22.5203,22.5203,22.5203,15.9215,0,0.506877,0,5.03321e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,7.16268e+06,22.5221,22.5221,22.5221,15.9215,0,0.370139,0,3.67643e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,22.5128,22.5128,22.5128,22.5128,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,2.56337e+06,22.496,22.496,22.496,15.9215,0,0.125365,0,1.24073e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,3.34428e+06,22.418,22.418,22.418,15.9215,0,0.161725,0,1.58102e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,7.05582e+06,22.4288,22.4288,22.4288,15.9215,0,0.365927,0,3.58317e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,8.19416e+06,22.4644,22.4644,22.4644,15.9215,0,0.431798,0,4.2514e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,9.05511e+06,22.4843,22.4843,22.4843,15.9215,0,0.483707,0,4.77695e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,9.49167e+06,22.5132,22.5132,22.5132,15.9215,0,0.511924,0,5.07789e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,8.90065e+06,22.5106,22.5106,22.5106,15.9215,0,0.478427,0,4.74375e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,9.8139e+06,22.5092,22.5092,22.5092,15.9215,0,0.531712,0,5.27094e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.03915e+07,22.5199,22.5199,22.5199,15.9215,0,0.564118,0,5.6012e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.05782e+07,22.5283,22.5283,22.5283,15.9215,0,0.573152,0,5.69818e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,9.80681e+06,22.5286,22.5286,22.5286,15.9215,0,0.524999,0,5.21967e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,7.57676e+06,22.5289,22.5289,22.5289,15.9215,0,0.393928,0,3.91671e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
