Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,22.5231,22.5231,22.5231,22.5231,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,591007,22.4687,22.4687,22.4687,15.9215,0,0.0257786,0,2.54281e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,1.72237e+06,22.2411,22.2411,22.2411,15.9215,0,0.0798868,0,7.59577e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,5.31435e+06,22.2001,22.2001,22.2001,15.9215,0,0.269694,0,2.54814e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,6.49165e+06,22.2471,22.2471,22.2471,15.9215,0,0.336653,0,3.20458e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,7.07389e+06,22.2887,22.2887,22.2887,15.9215,0,0.37125,0,3.55707e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,7.2197e+06,22.3665,22.3665,22.3665,15.9215,0,0.381102,0,3.69603e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,6.71894e+06,22.39,22.39,22.39,15.9215,0,0.355011,0,3.45563e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,7.67493e+06,22.4122,22.4122,22.4122,15.9215,0,0.407354,0,3.97872e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,8.35909e+06,22.4507,22.4507,22.4507,15.9215,0,0.446087,0,4.38292e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,8.89771e+06,22.4943,22.4943,22.4943,15.9215,0,0.475109,0,4.69917e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,9.09567e+06,22.511,22.511,22.511,15.9215,0,0.485015,0,4.80932e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,6.21709e+06,22.5241,22.5241,22.5241,15.9215,0,0.3183,0,3.1625e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,22.5196,22.5196,22.5196,22.5196,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,314609,22.5795,22.5795,22.5795,15.9215,0,0.013782,0,1.38079e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,995846,22.5225,22.5225,22.5225,15.9215,0,0.0443762,0,4.40361e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,4.48927e+06,22.4484,22.4484,22.4484,15.9215,0,0.223406,0,2.19431e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,5.61363e+06,22.4869,22.4869,22.4869,15.9215,0,0.28571,0,2.82274e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,6.30287e+06,22.5104,22.5104,22.5104,15.9215,0,0.325148,0,3.22388e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,6.77294e+06,22.5469,22.5469,22.5469,15.9215,0,0.35412,0,3.53054e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,6.27253e+06,22.5407,22.5407,22.5407,15.9215,0,0.328443,0,3.27146e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,7.51772e+06,22.5398,22.5398,22.5398,15.9215,0,0.399083,0,3.9745e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,8.11405e+06,22.5503,22.5503,22.5503,15.9215,0,0.431418,0,4.30335e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,8.53024e+06,22.5623,22.5623,22.5623,15.9215,0,0.453041,0,4.52721e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,8.49803e+06,22.5603,22.5603,22.5603,15.9215,0,0.449241,0,4.48792e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,5.62794e+06,22.5573,22.5573,22.5573,15.9215,0,0.285452,0,2.85037e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,22.5512,22.5512,22.5512,22.5512,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,113979,22.5696,22.5696,22.5696,15.9215,0,0.0037908,0,379231
10/04/2009 08:00,10,4,0,8,0,10,47,0,707336,22.5184,22.5184,22.5184,15.9215,0,0.0305494,0,3.02725e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,3.73859e+06,22.4677,22.4677,22.4677,15.9215,0,0.183561,0,1.80831e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,4.844e+06,22.5153,22.5153,22.5153,15.9215,0,0.243298,0,2.41419e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,5.7642e+06,22.5462,22.5462,22.5462,15.9215,0,0.295163,0,2.94242e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,6.25287e+06,22.5739,22.5739,22.5739,15.9215,0,0.324515,0,3.24857e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,5.70864e+06,22.5631,22.5631,22.5631,15.9215,0,0.296296,0,2.96125e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,6.80737e+06,22.5653,22.5653,22.5653,15.9215,0,0.35691,0,3.56821e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,7.22299e+06,22.5731,22.5731,22.5731,15.9215,0,0.378161,0,3.7851e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,7.69527e+06,22.5807,22.5807,22.5807,15.9215,0,0.403582,0,4.04417e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,7.16024e+06,22.582,22.582,22.582,15.9215,0,0.370725,0,3.71563e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,4.38641e+06,22.5746,22.5746,22.5746,15.9215,0,0.217024,0,2.17273e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,22.5671,22.5671,22.5671,22.5671,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,108029,22.513,22.513,22.513,18.5798,0,0.00446085,0,441009
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,2.66168e+06,22.3175,22.3175,22.3175,15.9215,0,0.12866,0,1.23648e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,3.48832e+06,22.2804,22.2804,22.2804,15.9215,0,0.172336,0,1.64894e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,4.56818e+06,22.2787,22.2787,22.2787,15.9215,0,0.230594,0,2.20594e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,4.91047e+06,22.3466,22.3466,22.3466,15.9215,0,0.250947,0,2.42622e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,4.43819e+06,22.393,22.393,22.393,15.9215,0,0.226693,0,2.20759e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,5.63476e+06,22.4411,22.4411,22.4411,15.9215,0,0.291831,0,2.86304e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,6.17935e+06,22.474,22.474,22.474,15.9215,0,0.320151,0,3.15672e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,6.4875e+06,22.5167,22.5167,22.5167,15.9215,0,0.335151,0,3.32615e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,6.17721e+06,22.5459,22.5459,22.5459,15.9215,0,0.315792,0,3.14789e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,2.3599e+06,22.5706,22.5706,22.5706,15.9215,0,0.110144,0,1.10204e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,22.5744,22.5744,22.5744,22.5744,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,44747.6,22.5649,22.5649,22.5649,18.5827,0,0.00128141,0,127984
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.18788e+06,22.4497,22.4497,22.4497,15.9215,0,0.103956,0,1.02047e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,2.8851e+06,22.4418,22.4418,22.4418,15.9215,0,0.141901,0,1.39225e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,3.83719e+06,22.4562,22.4562,22.4562,15.9215,0,0.191317,0,1.8813e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,4.50706e+06,22.498,22.498,22.498,15.9215,0,0.228883,0,2.26511e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,4.09949e+06,22.5019,22.5019,22.5019,15.9215,0,0.208506,0,2.06465e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,5.60997e+06,22.5292,22.5292,22.5292,15.9215,0,0.291082,0,2.89432e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,6.28847e+06,22.5507,22.5507,22.5507,15.9215,0,0.326968,0,3.26169e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,6.68904e+06,22.5805,22.5805,22.5805,15.9215,0,0.346799,0,3.47506e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,6.82428e+06,22.5896,22.5896,22.5896,15.9215,0,0.352765,0,3.53963e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,2.60351e+06,22.6049,22.6049,22.6049,15.9215,0,0.122614,0,1.23314e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,22.6057,22.6057,22.6057,22.6057,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,261480,0,19.9199,19.9199,19.9199,15.9215,0,0.0080761,0,555288
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,18.6819,18.6819,18.6819,18.6819,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,175666,19.0824,19.0824,19.0824,16.8417,0,0.00673333,0,337991
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,367171,20.3934,20.3934,20.3934,15.9215,0,0.0154869,0,1.07742e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.10212e+06,21.8084,21.8084,21.8084,15.9215,0,0.0525853,0,4.66125e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.48531e+06,22.2312,22.2312,22.2312,15.9215,0,0.0718674,0,6.82451e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.36441e+06,22.2888,22.2888,22.2888,15.9215,0,0.0695653,0,6.66555e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,2.56612e+06,22.4784,22.4784,22.4784,15.9215,0,0.129365,0,1.27688e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,3.10795e+06,22.5834,22.5834,22.5834,15.9215,0,0.154951,0,1.55336e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,3.50588e+06,22.6438,22.6438,22.6438,15.9215,0,0.174598,0,1.76614e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,3.72126e+06,22.6734,22.6734,22.6734,15.9215,0,0.185097,0,1.88058e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,298331,22.6849,22.6849,22.6849,15.9215,0,0.0109092,0,1.11027e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,22.6946,22.6946,22.6946,22.6946,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,562422,0,18.4134,18.4134,18.4134,15.9215,0,0.0197651,0,741556
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,15.4845,15.4845,15.4845,15.4845,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,180872,16.3218,16.3218,16.3419,15.7557,0.00167814,0.00528779,3051.81,82273.2
10/10/2009 10:00,10,10,6,10,0,10,34,0,529525,19.4599,19.4599,19.4599,15.9215,0,0.0236515,0,1.37289e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.19258e+06,21.9604,21.9604,21.9604,15.9215,0,0.0553582,0,5.04511e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,1.78738e+06,22.5312,22.5312,22.5312,15.9215,0,0.0860883,0,8.56341e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,883565,22.5005,22.5005,22.5005,15.9215,0,0.0411467,0,4.07338e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,1.97013e+06,22.8005,22.8005,22.8005,15.9215,0,0.0945761,0,9.78964e+06
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,2.40575e+06,22.89,22.89,22.89,15.9215,0,0.115272,0,1.20871e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,2.52884e+06,22.9066,22.9066,22.9066,15.9215,0,0.121504,0,1.27709e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.15628e+06,22.9498,22.9498,22.9498,15.9215,0,0.102343,0,1.08234e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,133043,22.943,22.943,22.943,15.9215,0,0.00276468,0,292090
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,22.9321,22.9321,22.9321,22.9321,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,716025,22.8459,22.8459,22.8459,15.9215,0,0.0319356,0,3.31617e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.02456e+06,22.7102,22.7102,22.7102,15.9215,0,0.0457856,0,4.67591e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,1.98982e+06,22.7308,22.7308,22.7308,15.9215,0,0.0952829,0,9.763e+06
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,2.57438e+06,22.7576,22.7576,22.7576,15.9215,0,0.127228,0,1.30877e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,1.71961e+06,22.7473,22.7473,22.7473,15.9215,0,0.0818155,0,8.40341e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,3.14715e+06,22.7837,22.7837,22.7837,15.9215,0,0.157443,0,1.62575e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,3.88285e+06,22.7618,22.7618,22.7618,15.9215,0,0.195404,0,2.01129e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,4.21247e+06,22.7589,22.7589,22.7589,15.9215,0,0.209826,0,2.15881e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,3.62426e+06,22.7868,22.7868,22.7868,15.9215,0,0.17673,0,1.82572e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,600604,22.837,22.837,22.837,15.9215,0,0.0259296,0,2.69826e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,22.8649,22.8649,22.8649,22.8649,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,253796,0,21.177,21.177,21.177,15.9215,0,0.00608348,0,481167
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,19.6767,19.6767,19.6767,19.6767,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,141879,19.9171,19.9171,19.9171,17.7991,0,0.00483388,0,302469
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,20.4383,20.4383,20.4383,20.4383,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,431941,21.2007,21.2007,21.2007,15.9215,0,0.0164268,0,1.33969e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.50463e+06,22.6309,22.6309,22.6309,15.9215,0,0.0707764,0,7.14955e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.28579e+06,22.7265,22.7265,22.7265,15.9215,0,0.0619719,0,6.34587e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,1.65188e+06,22.9468,22.9468,22.9468,15.9215,0,0.0778918,0,8.23546e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,1.91767e+06,23.0219,23.0219,23.0219,15.9215,0,0.091721,0,9.79962e+06
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,1.88022e+06,23.0468,23.0468,23.0468,15.9215,0,0.089901,0,9.63879e+06
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.18844e+06,23.0238,23.0238,23.0238,15.9215,0,0.103724,0,1.1085e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,69447.7,23.0244,23.0244,23.0244,15.9215,0,0.00158061,0,168940
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,23.0313,23.0313,23.0313,23.0313,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,627307,22.9541,22.9541,22.9541,17.3435,0,0.0276563,0,2.9175e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.41578e+06,22.7433,22.7433,22.7433,15.9215,0,0.0665373,0,6.82126e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.22702e+06,22.7798,22.7798,22.7798,15.9215,0,0.107721,0,1.11177e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,2.89357e+06,22.8166,22.8166,22.8166,15.9215,0,0.144762,0,1.50196e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,2.53944e+06,22.7474,22.7474,22.7474,15.9215,0,0.127281,0,1.30738e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,4.06267e+06,22.7944,22.7944,22.7944,15.9215,0,0.206987,0,2.14069e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,4.84421e+06,22.7961,22.7961,22.7961,15.9215,0,0.246274,0,2.54763e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,5.33334e+06,22.7981,22.7981,22.7981,15.9215,0,0.270292,0,2.79686e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,5.45276e+06,22.8039,22.8039,22.8039,15.9215,0,0.274973,0,2.84772e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.10759e+06,22.7907,22.7907,22.7907,15.9215,0,0.0479321,0,4.95443e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,22.7858,22.7858,22.7858,22.7858,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,80714.5,0,22.2365,22.2365,22.2365,15.9215,0,0.00183676,0,174549
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,21.7065,21.7065,21.7065,21.7065,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,19432.4,21.71,21.71,21.71,20.7451,0,0.000706323,0,61535.9
10/16/2009 10:00,10,16,5,10,0,15,34,0,568505,21.8051,21.8051,21.8051,15.9215,0,0.0258413,0,2.29695e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,438873,21.9646,21.9646,21.9646,15.9215,0,0.0184263,0,1.6756e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,727010,22.1243,22.1243,22.1243,15.9215,0,0.0331693,0,3.09581e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,649259,22.2662,22.2662,22.2662,15.9215,0,0.0308991,0,2.95003e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,1.76863e+06,22.5491,22.5491,22.5491,15.9215,0,0.0833794,0,8.33934e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,2.41389e+06,22.7485,22.7485,22.7485,15.9215,0,0.115316,0,1.18471e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,2.3277e+06,22.9058,22.9058,22.9058,15.9215,0,0.110485,0,1.16114e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,3.18593e+06,22.905,22.905,22.905,15.9215,0,0.153019,0,1.60797e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,447013,22.7978,22.7978,22.7978,15.9215,0,0.0184045,0,1.90436e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,22.7225,22.7225,22.7225,22.7225,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,551399,22.8369,22.8369,22.8369,18.1885,0,0.0238074,0,2.49648e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.15509e+06,22.7616,22.7616,22.7616,15.9215,0,0.0531481,0,5.45242e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.31199e+06,22.7754,22.7754,22.7754,15.9215,0,0.112164,0,1.15682e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,2.74318e+06,22.8367,22.8367,22.8367,15.9215,0,0.136138,0,1.4166e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,2.47747e+06,22.7271,22.7271,22.7271,15.9215,0,0.12361,0,1.26587e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,3.69512e+06,22.8095,22.8095,22.8095,15.9215,0,0.184913,0,1.91659e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,3.58968e+06,22.8447,22.8447,22.8447,15.9215,0,0.175734,0,1.83074e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,3.51843e+06,22.852,22.852,22.852,15.9215,0,0.171446,0,1.78794e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,3.96559e+06,22.8101,22.8101,22.8101,15.9215,0,0.194675,0,2.01791e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.14774e+06,22.7895,22.7895,22.7895,15.9215,0,0.0515042,0,5.32274e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,22.7853,22.7853,22.7853,22.7853,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,236291,22.7495,22.7495,22.7495,17.8826,0,0.00838924,0,859161
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,425789,22.5852,22.5852,22.5852,15.9215,0,0.0183529,0,1.83353e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.30405e+06,22.5286,22.5286,22.5286,15.9215,0,0.0602344,0,5.9918e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,1.87624e+06,22.687,22.687,22.687,15.9215,0,0.0903564,0,9.19984e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,1.65795e+06,22.6168,22.6168,22.6168,15.9215,0,0.0825152,0,8.31348e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,2.66044e+06,22.7679,22.7679,22.7679,15.9215,0,0.13245,0,1.36454e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,3.41448e+06,22.7893,22.7893,22.7893,15.9215,0,0.17022,0,1.75911e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,3.91162e+06,22.7946,22.7946,22.7946,15.9215,0,0.195885,0,2.0259e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,3.94388e+06,22.8094,22.8094,22.8094,15.9215,0,0.196604,0,2.0377e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.03432e+06,22.7796,22.7796,22.7796,15.9215,0,0.0457913,0,4.72551e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,22.767,22.767,22.767,22.767,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,212235,0,21.1078,21.1078,21.1078,15.9215,0,0.00602171,0,470016
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,19.6314,19.6314,19.6314,19.6314,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,273922,20.0831,20.0831,20.0831,16.9815,0,0.0108433,0,716719
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,599843,21.4194,21.4194,21.4194,15.9215,0,0.0266182,0,2.24838e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,1.55167e+06,22.2907,22.2907,22.2907,15.9215,0,0.0733415,0,7.03919e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.03894e+06,22.5816,22.5816,22.5816,15.9215,0,0.0990961,0,9.93155e+06
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,1.81791e+06,22.5649,22.5649,22.5649,15.9215,0,0.0890702,0,8.90394e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,3.18657e+06,22.7221,22.7221,22.7221,15.9215,0,0.160154,0,1.63894e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,4.17013e+06,22.7341,22.7341,22.7341,15.9215,0,0.211662,0,2.16982e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,4.73005e+06,22.7479,22.7479,22.7479,15.9215,0,0.238595,0,2.45086e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,5.02203e+06,22.7685,22.7685,22.7685,15.9215,0,0.252248,0,2.59893e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,1.58375e+06,22.7334,22.7334,22.7334,15.9215,0,0.072135,0,7.39398e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,22.7202,22.7202,22.7202,22.7202,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,598743,22.7507,22.7507,22.7507,18.1877,0,0.0264342,0,2.72167e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,363195,22.8142,22.8142,22.8142,18.212,0,0.0154261,0,1.60127e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,1.96845e+06,22.7879,22.7879,22.7879,15.9215,0,0.0945096,0,9.76425e+06
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.24355e+06,22.8269,22.8269,22.8269,15.9215,0,0.109321,0,1.13596e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.17046e+06,22.7473,22.7473,22.7473,15.9215,0,0.109072,0,1.12034e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,3.65747e+06,22.7794,22.7794,22.7794,15.9215,0,0.185306,0,1.91228e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,4.49673e+06,22.7956,22.7956,22.7956,15.9215,0,0.228225,0,2.36071e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,5.0933e+06,22.8156,22.8156,22.8156,15.9215,0,0.257468,0,2.67095e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,5.16345e+06,22.832,22.832,22.832,15.9215,0,0.259286,0,2.69621e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.49197e+06,22.7771,22.7771,22.7771,15.9215,0,0.0690522,0,7.12336e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
