Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,22.7566,22.7566,22.7566,22.7566,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.11236e+06,0,13.5148,13.5148,15.9215,13.5148,0.0882401,0,2.32595e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,456759,0,12.1959,12.1959,15.9215,12.1959,0.0146349,0,822132,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,12.1822,12.1822,12.1822,12.1822,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,12.1822,12.1822,12.1822,12.1822,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,12.1822,12.1822,12.1822,12.1822,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,140758,13.2171,13.2171,14.6751,13.2171,0.00566577,0,189937,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,15.0589,15.0589,15.0589,15.0589,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.54684e+06,0,12.6763,12.6763,15.9215,12.6763,0.0622069,0,2.82581e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,710148,0,12.1927,12.1927,15.9215,12.1927,0.0258164,0,1.45148e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,12.1731,12.1731,12.1731,12.1731,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,12.1731,12.1731,12.1731,12.1731,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,12.1731,12.1731,12.1731,12.1731,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,447657,16.2367,16.2367,17.6606,13.9547,0.015007,0.00532755,285047,369528
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,732369,21.3808,21.3808,21.3808,15.9215,0,0.0349299,0,2.87523e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,972467,22.5432,22.5432,22.5432,15.9215,0,0.0477512,0,4.75833e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,764517,22.6485,22.6485,22.6485,15.9215,0,0.0367374,0,3.71879e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,828889,22.6952,22.6952,22.6952,15.9215,0,0.0389643,0,3.97243e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.14255e+06,22.9798,22.9798,22.9798,15.9215,0,0.051322,0,5.45084e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,23.0682,23.0682,23.0682,23.0682,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.74831e+06,0,14.3076,14.3076,16.234,13.9952,0.0331627,0.0380738,1.51474e+06,537477
10/25/2009 08:00,10,25,0,8,0,6.1,41,408186,0,12.3275,12.3275,15.9215,12.3275,0.0129,0,699049,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,12.2719,12.2719,12.2719,12.2719,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,12.2719,12.2719,12.2719,12.2719,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,12.2719,12.2719,12.2719,12.2719,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,23854.7,12.3231,12.3231,13.4884,12.3231,0.000527399,0,27799.7,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,560796,17.3406,17.3406,20.1497,13.519,0.0156056,0.0102631,633464,763960
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.06948e+06,22.1757,22.1757,22.1757,15.9215,0,0.052599,0,4.95601e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.18425e+06,22.5564,22.5564,22.5564,15.9215,0,0.0575954,0,5.75096e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.08268e+06,22.8219,22.8219,22.8219,15.9215,0,0.100081,0,1.03917e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,2.4323e+06,23.0067,23.0067,23.0067,15.9215,0,0.117776,0,1.25563e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,23.03,23.03,23.03,23.03,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.95612e+06,0,14.2599,14.2599,16.2575,13.9239,0.0420617,0.038414,1.96097e+06,583180
10/26/2009 08:00,10,26,1,8,0,3.3,47,100695,0,12.3022,12.3022,15.9215,12.3022,0.00269837,0,147252,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,22837.4,12.3163,12.3163,13.3285,12.3163,0.000575336,0,30077.5,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,12.6152,12.6152,12.6152,12.6152,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,428339,16.1653,16.1653,16.9717,15.115,0.00960949,0.00995429,155137,319653
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,989087,21.265,21.265,21.265,15.9215,0,0.0489352,0,3.92925e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.06149e+06,22.2949,22.2949,22.2949,15.9215,0,0.0528114,0,5.06506e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.06833e+06,22.6219,22.6219,22.6219,15.9215,0,0.103207,0,1.0447e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,2.89018e+06,22.8075,22.8075,22.8075,15.9215,0,0.142479,0,1.4764e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,3.58236e+06,22.8437,22.8437,22.8437,15.9215,0,0.178277,0,1.85697e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,3.6024e+06,22.8717,22.8717,22.8717,15.9215,0,0.178507,0,1.86688e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,388182,22.7573,22.7573,22.7573,15.9215,0,0.0155046,0,1.5948e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,22.6717,22.6717,22.6717,22.6717,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,27666.1,22.669,22.669,22.669,21.3199,0,0.000609185,0,61836
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,22.6626,22.6626,22.6626,22.6626,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,55281.6,22.6859,22.6859,22.6859,19.2921,0,0.00177549,0,181345
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,307276,23.0297,23.0297,23.0297,15.9215,0,0.0131962,0,1.40941e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,23.2311,23.2311,23.2311,23.2311,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,868938,23.4266,23.4266,23.4266,15.9215,0,0.0406296,0,4.59654e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.13878e+06,23.4938,23.4938,23.4938,15.9215,0,0.0535846,0,6.10527e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.18046e+06,23.4834,23.4834,23.4834,15.9215,0,0.0559315,0,6.36389e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.29291e+06,23.4028,23.4028,23.4028,15.9215,0,0.0617052,0,6.94605e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,23.3776,23.3776,23.3776,23.3776,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,799412,0,15.702,15.702,16.2313,14.9955,0.00596014,0.0250201,142618,798466
10/30/2009 08:00,10,30,5,8,0,11.1,83,354145,0,13.5935,13.5935,15.9215,13.5935,0.00853546,0,299490,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,13.2666,13.2666,13.2666,13.2666,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,832032,0,12.5938,12.5938,15.9215,12.5938,0.0297047,0,1.45465e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,178274,0,12.3303,12.3303,15.9215,12.3303,0.0025545,0,138318,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.10137e+06,19.5568,19.5568,19.5568,15.9215,0,0.0544235,0,3.15317e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.16611e+06,22.8486,22.8486,22.8486,15.9215,0,0.0579146,0,6.0383e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,413018,23.1471,23.1471,23.1471,15.9215,0,0.0164175,0,1.78496e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,704113,23.4596,23.4596,23.4596,15.9215,0,0.031107,0,3.52922e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,23.5525,23.5525,23.5525,23.5525,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,650193,0,17.319,17.319,17.4727,15.7678,0.00263776,0.019093,12215.4,891724
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,15.3557,15.3557,15.3557,15.3557,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,677333,0,13.5425,13.5425,15.9215,13.5425,0.0229363,0,696205,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,430089,0,12.751,12.751,15.9215,12.751,0.0118583,0,566806,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,12.5698,12.5698,12.5698,12.5698,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,12.5698,12.5698,12.5698,12.5698,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,279774,14.7782,14.7782,15.2248,14.3576,0.00776499,0.00478128,156776,90839.4
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.08915e+06,21.3876,21.3876,21.3876,15.9215,0,0.0538276,0,4.43074e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.38857e+06,22.8049,22.8049,22.8049,15.9215,0,0.0702525,0,7.27609e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,1.8557e+06,22.7888,22.7888,22.7888,15.9215,0,0.0967677,0,9.99961e+06
11/02/2009 15:00,11,2,1,15,0,15,31,0,1.8289e+06,22.7447,22.7447,22.7447,15.9215,0,0.0953018,0,9.78503e+06
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.09302e+06,22.8104,22.8104,22.8104,15.9215,0,0.102385,0,1.06133e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,2.4042e+06,23.0164,23.0164,23.0164,15.9215,0,0.116214,0,1.24083e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,23.056,23.056,23.056,23.056,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,116594,0,22.4906,22.4906,22.4906,15.9215,0,0.00184536,0,182416
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,21.945,21.945,21.945,21.945,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,21.945,21.945,21.945,21.945,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,21.945,21.945,21.945,21.945,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,21.945,21.945,21.945,21.945,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,230021,22.0618,22.0618,22.0618,15.9215,0,0.00942984,0,871888
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,724765,22.4078,22.4078,22.4078,15.9215,0,0.0346982,0,3.38751e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.46561e+06,22.597,22.597,22.597,15.9215,0,0.0748157,0,7.51542e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,880321,22.6285,22.6285,22.6285,15.9215,0,0.0417861,0,4.21749e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.12707e+06,22.8955,22.8955,22.8955,15.9215,0,0.0525637,0,5.51604e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.32427e+06,23.1654,23.1654,23.1654,15.9215,0,0.0615523,0,6.70939e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,23.2239,23.2239,23.2239,23.2239,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.70352e+06,0,13.9764,13.9764,16.1258,13.7721,0.0314336,0.0392518,1.46444e+06,483039
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.17642e+06,0,12.2416,12.2416,15.9215,12.2416,0.0451658,0,2.50604e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,12.1755,12.1755,12.1755,12.1755,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.11185e+06,0,12.126,12.126,15.9215,12.126,0.0438623,0,2.50556e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,472173,0,12.1447,12.1447,15.9215,12.1447,0.0137101,0,780772,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,12.1494,12.1494,12.1494,12.1494,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,879980,0,12.1319,12.1319,15.9215,12.1319,0.0319831,0,1.82686e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,812056,0,12.1462,12.1462,15.9215,12.1462,0.0286701,0,1.63205e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,12.1535,12.1535,12.1535,12.1535,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.83175e+06,0,12.1194,12.1194,15.9215,12.1194,0.0753017,0,4.31622e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,762983,0,12.1532,12.1532,15.9215,12.1532,0.0265022,0,1.50588e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,12.1561,12.1561,12.1561,12.1561,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.28648e+06,0,12.1203,12.1203,15.9215,12.1203,0.0965165,0,5.53235e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.36592e+06,0,12.1569,12.1569,15.9215,12.1569,0.0533453,0,3.02809e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,225000,0,12.1584,12.1584,14.667,12.1584,0.00585157,0,331999,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,1.00907e+07,0,12.1031,12.1031,15.9215,12.1031,0.385725,0,2.2278e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.87625e+06,0,12.1585,12.1585,15.9215,12.1585,0.412192,0,2.33879e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.44571e+06,0,12.1585,12.1585,15.9215,12.1585,0.195219,0,1.10767e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.166e+06,0,12.1586,12.1586,15.9215,12.1586,0.0919475,0,5.21703e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.68689e+06,0,12.1585,12.1585,15.9215,12.1585,0.0730785,0,4.14643e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.61866e+06,0,12.1585,12.1585,15.9215,12.1585,0.0677097,0,3.84184e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.85428e+06,0,12.1585,12.1585,15.9215,12.1585,0.0784434,0,4.45093e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,883556,0,12.1584,12.1584,15.9215,12.1584,0.0342083,0,1.94101e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,427018,0,12.1584,12.1584,15.9215,12.1584,0.0172222,0,977208,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,292028,0,12.1584,12.1584,15.9215,12.1584,0.0111564,0,633034,0
11/13/2009 17:00,11,13,5,17,0,5,45,187371,0,12.1584,12.1584,15.9215,12.1584,0.00650986,0,369383,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.25946e+06,0,12.1593,12.1593,15.9215,12.1593,0.051649,0,2.92989e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.18211e+06,0,12.1586,12.1586,15.9215,12.1586,0.0915379,0,5.19368e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,8.44642e+06,0,12.1078,12.1078,15.9215,12.1078,0.337645,0,1.94712e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,6.30081e+06,0,12.1584,12.1584,15.9215,12.1584,0.28357,0,1.609e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.52021e+06,0,12.1585,12.1585,15.9215,12.1585,0.107356,0,6.09136e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.31192e+06,0,12.1585,12.1585,15.9215,12.1585,0.0555056,0,3.14938e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,971295,0,12.1585,12.1585,15.9215,12.1585,0.0398402,0,2.26055e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,663357,0,12.1584,12.1584,15.9215,12.1584,0.0259105,0,1.47018e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,896472,0,12.1585,12.1585,15.9215,12.1585,0.0347112,0,1.9695e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,201609,0,12.1584,12.1584,15.9215,12.1584,0.00713901,0,405074,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,42512.6,40552.9,12.3087,12.3087,15.9215,12.3087,0.00118232,0,62082.7,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,12.7532,12.7532,12.7532,12.7532,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,12.7532,12.7532,12.7532,12.7532,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,965280,0,12.42,12.42,15.9215,12.42,0.0382712,0,2.0333e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.72295e+06,0,12.1742,12.1742,15.9215,12.1742,0.0715593,0,4.04383e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
