Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,7.38672e+06,0,12.1082,12.1082,15.9215,12.1082,0.316718,0,1.8267e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.95942e+06,0,12.1583,12.1583,15.9215,12.1583,0.267213,0,1.51625e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.99004e+06,0,12.1583,12.1583,15.9215,12.1583,0.0839178,0,4.76171e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.25782e+06,0,12.1583,12.1583,15.9215,12.1583,0.0529539,0,3.00476e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,908019,0,12.1583,12.1583,15.9215,12.1583,0.0369227,0,2.09512e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,656609,0,12.1583,12.1583,15.9215,12.1583,0.0255843,0,1.45175e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,996932,0,12.1583,12.1583,15.9215,12.1583,0.0392368,0,2.22642e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,217661,148265,12.9656,12.9656,15.9215,12.9656,0.0142058,0,555621,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,106750,214952,16.403,16.403,16.4684,15.8562,0.0055186,0.00607368,10868.9,100044
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,116112,18.0793,18.0793,18.0793,15.9215,0,0.00373901,0,121846
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,18.5885,18.5885,18.5885,18.5885,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,859856,0,15.1535,15.1535,16.3638,14.7113,0.0215813,0.0126741,650863,153722
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.69476e+06,0,12.3781,12.3781,15.9215,12.3781,0.0711575,0,3.81253e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,12.172,12.172,12.172,12.172,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.75026e+06,0,12.109,12.109,15.9215,12.109,0.346104,0,1.99412e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.76168e+06,0,12.1584,12.1584,15.9215,12.1584,0.257805,0,1.46281e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.95078e+06,0,12.1585,12.1585,15.9215,12.1585,0.0822613,0,4.66754e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.07279e+06,0,12.1585,12.1585,15.9215,12.1585,0.0444723,0,2.52338e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,768611,0,12.1584,12.1584,15.9215,12.1584,0.0306398,0,1.73854e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,524094,0,12.1584,12.1584,15.9215,12.1584,0.0196775,0,1.11654e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,690405,0,12.1584,12.1584,15.9215,12.1584,0.026059,0,1.47863e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,163614,159577,13.0925,13.0925,15.9215,13.0925,0.0114081,0,436907,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,417436,17.863,17.863,17.863,15.9215,0,0.0188703,0,562447
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,19.9889,19.9889,19.9889,19.9889,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,19.9889,19.9889,19.9889,19.9889,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,922169,0,15.7447,15.7447,16.772,14.8943,0.0192952,0.0174572,596759,306846
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.83123e+06,0,12.367,12.367,15.9215,12.367,0.0762266,0,4.08739e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,12.1692,12.1692,12.1692,12.1692,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.49137e+06,0,12.1059,12.1059,15.9215,12.1059,0.277504,0,1.60075e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,5.01207e+06,0,12.1584,12.1584,15.9215,12.1584,0.221479,0,1.25671e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.14687e+06,0,12.1584,12.1584,15.9215,12.1584,0.0894228,0,5.07397e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,968014,0,12.1584,12.1584,15.9215,12.1584,0.0396538,0,2.25002e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,692377,0,12.1584,12.1584,15.9215,12.1584,0.0271803,0,1.54227e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,433611,0,12.1583,12.1583,15.9215,12.1583,0.0156358,0,887217,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,559688,0,12.1583,12.1583,15.9215,12.1583,0.0212675,0,1.20679e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71857.6,488565,16.5687,16.5687,19.4578,13.8291,0.0149987,0.00860317,626900,506924
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,117058,20.2463,20.2463,20.2463,15.9215,0,0.00364974,0,239781
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,128549,20.9424,20.9424,20.9424,15.9215,0,0.0042261,0,319883
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,21.2516,21.2516,21.2516,21.2516,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,504178,0,18.1997,18.1997,18.2068,15.9145,0.00498233,0.0139421,2118.95,548566
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.44416e+06,0,13.1268,13.1268,15.9215,13.1268,0.0595046,0,2.51355e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,12.2838,12.2838,12.2838,12.2838,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.46591e+07,0,12.11,12.11,15.9215,12.11,0.486143,0,2.79959e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.0707e+07,0,12.1585,12.1585,15.9215,12.1585,0.507628,0,2.88026e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.49261e+06,0,12.1586,12.1586,15.9215,12.1586,0.342572,0,1.94372e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,5.21317e+06,0,12.1586,12.1586,15.9215,12.1586,0.23061,0,1.30846e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,4.05768e+06,0,12.1585,12.1585,15.9215,12.1585,0.175652,0,9.96639e+06,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.92398e+06,0,12.1585,12.1585,15.9215,12.1585,0.122985,0,6.9781e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.97155e+06,0,12.1585,12.1585,15.9215,12.1585,0.125181,0,7.10283e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.44404e+06,0,12.1585,12.1585,15.9215,12.1585,0.0593796,0,3.36922e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,857009,0,12.1585,12.1585,15.9215,12.1585,0.0330022,0,1.87256e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,643205,0,12.1584,12.1584,15.9215,12.1584,0.0251412,0,1.42654e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,504730,0,12.1584,12.1584,15.9215,12.1584,0.0189461,0,1.07503e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,2.09778e+06,0,12.1596,12.1596,15.9215,12.1596,0.0872086,0,4.94657e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.42342e+06,0,12.1588,12.1588,15.9215,12.1588,0.145913,0,8.27853e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,7.22808e+06,0,12.1071,12.1071,15.9215,12.1071,0.314837,0,1.8168e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.69499e+06,0,12.1584,12.1584,15.9215,12.1584,0.302495,0,1.71642e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.75033e+06,0,12.1584,12.1584,15.9215,12.1584,0.163661,0,9.28628e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.5298e+06,0,12.1584,12.1584,15.9215,12.1584,0.106521,0,6.04415e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.84649e+06,0,12.1584,12.1584,15.9215,12.1584,0.0751643,0,4.26494e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.77086e+06,0,12.1584,12.1584,15.9215,12.1584,0.0716437,0,4.06522e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.41891e+06,0,12.1583,12.1583,15.9215,12.1583,0.101234,0,5.7443e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.32703e+06,0,12.1583,12.1583,15.9215,12.1583,0.051618,0,2.92896e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,911569,0,12.1583,12.1583,15.9215,12.1583,0.0330971,0,1.87804e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,897667,0,12.1582,12.1582,15.9215,12.1582,0.0324739,0,1.84269e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,904027,0,12.1582,12.1582,15.9215,12.1582,0.0327494,0,1.85835e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.65399e+06,0,12.1581,12.1581,15.9215,12.1581,0.112085,0,6.36036e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.79986e+06,0,12.1587,12.1587,15.9215,12.1587,0.163205,0,9.25982e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.56624e+06,0,12.1033,12.1033,15.9215,12.1033,0.256769,0,1.48283e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,5.18806e+06,0,12.1583,12.1583,15.9215,12.1583,0.229054,0,1.29972e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.72916e+06,0,12.1584,12.1584,15.9215,12.1584,0.115539,0,6.55593e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.94963e+06,0,12.1583,12.1583,15.9215,12.1583,0.0797065,0,4.52275e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.36094e+06,0,12.1583,12.1583,15.9215,12.1583,0.0531115,0,3.0137e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,993695,0,12.1583,12.1583,15.9215,12.1583,0.036719,0,2.08357e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.13099e+06,0,12.1582,12.1582,15.9215,12.1582,0.0428534,0,2.4317e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,114469,0,12.1582,12.1582,15.9215,12.1582,0.00171196,0,97145.1,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.36258e+06,0,12.1659,12.1659,15.9215,12.1659,0.0531966,0,3.01268e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.36501e+06,0,12.1585,12.1585,15.9215,12.1585,0.0987552,0,5.60344e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,6.53482e+06,0,12.1064,12.1064,15.9215,12.1064,0.290182,0,1.67463e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.42781e+06,0,12.1583,12.1583,15.9215,12.1583,0.241028,0,1.36766e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.89711e+06,0,12.1584,12.1584,15.9215,12.1584,0.123346,0,6.99892e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,2.05679e+06,0,12.1583,12.1583,15.9215,12.1583,0.0845918,0,4.79996e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.93426e+06,0,12.1583,12.1583,15.9215,12.1583,0.0790092,0,4.48323e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.48934e+06,0,12.1583,12.1583,15.9215,12.1583,0.0588833,0,3.34126e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.16179e+06,0,12.1582,12.1582,15.9215,12.1582,0.0893995,0,5.07294e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.31955e+06,0,12.1582,12.1582,15.9215,12.1582,0.0512605,0,2.90878e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.16979e+06,0,12.1581,12.1581,15.9215,12.1581,0.044565,0,2.52887e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,1.03444e+06,0,12.1581,12.1581,15.9215,12.1581,0.0385366,0,2.18682e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,993115,0,12.158,12.158,15.9215,12.158,0.0367042,0,2.08286e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.90818e+06,0,12.158,12.158,15.9215,12.158,0.123886,0,7.0303e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.9519e+06,0,12.158,12.158,15.9215,12.158,0.171967,0,9.75876e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.11859e+07,0,12.106,12.106,15.9215,12.106,0.394452,0,2.27342e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,7.32733e+06,0,12.1585,12.1585,15.9215,12.1585,0.33475,0,1.89939e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.5259e+06,0,12.1585,12.1585,15.9215,12.1585,0.153451,0,8.70673e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.55224e+06,0,12.1585,12.1585,15.9215,12.1585,0.0666011,0,3.77893e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.26389e+06,0,12.1585,12.1585,15.9215,12.1585,0.0531857,0,3.01776e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.21162e+06,0,12.1587,12.1587,15.9215,12.1587,0.0489165,0,2.77541e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.55696e+06,0,12.1584,12.1584,15.9215,12.1584,0.0645716,0,3.66386e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,629232,0,12.1584,12.1584,15.9215,12.1584,0.0227381,0,1.2902e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,293154,0,12.1584,12.1584,15.9215,12.1584,0.0112068,0,635894,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,216996,0,12.1583,12.1583,15.9215,12.1583,0.00782026,0,443741,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,100317,0,12.1583,12.1583,15.9215,12.1583,0.00268202,0,152185,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.20618e+06,0,12.1594,12.1594,15.9215,12.1594,0.0491138,0,2.78599e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.18073e+06,0,12.1596,12.1596,15.9215,12.1596,0.0917993,0,5.20709e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,12.1587,12.1587,12.1587,12.1587,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.62019e+07,0,12.1096,12.1096,15.9215,12.1096,0.551466,0,3.18047e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.34667e+07,0,12.1585,12.1585,15.9215,12.1585,0.656623,0,3.72567e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,1.03935e+07,0,12.1585,12.1585,15.9215,12.1585,0.491063,0,2.78627e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,8.21903e+06,0,12.1585,12.1585,15.9215,12.1585,0.378665,0,2.14854e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.39802e+06,0,12.1585,12.1585,15.9215,12.1585,0.287673,0,1.63227e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,5.06161e+06,0,12.1585,12.1585,15.9215,12.1585,0.22346,0,1.26792e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.94415e+06,0,12.1584,12.1584,15.9215,12.1584,0.21815,0,1.23782e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.96143e+06,0,12.1584,12.1584,15.9215,12.1584,0.127525,0,7.23596e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.17057e+06,0,12.1584,12.1584,15.9215,12.1584,0.0910827,0,5.16813e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.65352e+06,0,12.1584,12.1584,15.9215,12.1584,0.0693919,0,3.93738e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.66428e+06,0,12.1584,12.1584,15.9215,12.1584,0.0686933,0,3.89775e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.33351e+06,0,12.1596,12.1596,15.9215,12.1596,0.188384,0,1.06859e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.74438e+06,0,12.1583,12.1583,15.9215,12.1583,0.255675,0,1.45079e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,9.553e+06,0,12.1007,12.1007,15.9215,12.1007,0.360688,0,2.08444e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.86784e+06,0,12.1583,12.1583,15.9215,12.1583,0.360719,0,2.04682e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,5.1549e+06,0,12.1584,12.1584,15.9215,12.1584,0.228237,0,1.29506e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.67151e+06,0,12.1584,12.1584,15.9215,12.1584,0.159793,0,9.06696e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.94168e+06,0,12.1583,12.1583,15.9215,12.1583,0.125467,0,7.1193e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,2.07319e+06,0,12.1583,12.1583,15.9215,12.1583,0.0855333,0,4.8534e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,3.1141e+06,0,12.1583,12.1583,15.9215,12.1583,0.133523,0,7.57656e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.9378e+06,0,12.1583,12.1583,15.9215,12.1583,0.0791984,0,4.49399e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.71215e+06,0,12.1582,12.1582,15.9215,12.1582,0.0689416,0,3.91203e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.45445e+06,0,12.1582,12.1582,15.9215,12.1582,0.0573182,0,3.25251e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.44103e+06,0,12.1581,12.1581,15.9215,12.1581,0.0567118,0,3.21814e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.15935e+06,0,12.1582,12.1582,15.9215,12.1582,0.13459,0,7.63733e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.67159e+06,0,12.158,12.158,15.9215,12.158,0.204344,0,1.15959e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,12.158,12.158,12.158,12.158,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,7.50104e+06,0,12.1071,12.1071,15.9215,12.1071,0.324849,0,1.87485e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.4944e+06,0,12.1582,12.1582,15.9215,12.1582,0.292451,0,1.65951e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.63428e+06,0,12.1582,12.1582,15.9215,12.1582,0.157982,0,8.96455e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.3906e+06,0,12.1582,12.1582,15.9215,12.1582,0.099881,0,5.66766e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.80916e+06,0,12.1582,12.1582,15.9215,12.1582,0.0733252,0,4.1608e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.28541e+06,0,12.1582,12.1582,15.9215,12.1582,0.0497301,0,2.82193e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.49814e+06,0,12.1581,12.1581,15.9215,12.1581,0.0592842,0,3.36413e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,469955,0,12.1581,12.1581,15.9215,12.1581,0.0136148,0,772587,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61649.3,0,12.1581,12.1581,15.9215,12.1581,0.00113239,0,64258.9,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.58098e+06,0,12.1638,12.1638,15.9215,12.1638,0.0629678,0,3.56786e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.54187e+06,0,12.1583,12.1583,15.9215,12.1583,0.105902,0,6.00928e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,5.17652e+06,0,12.1059,12.1059,15.9215,12.1059,0.23685,0,1.36614e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.75383e+06,0,12.1582,12.1582,15.9215,12.1582,0.208468,0,1.18294e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.98029e+06,0,12.1582,12.1582,15.9215,12.1582,0.0811538,0,4.60498e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,568716,0,12.1582,12.1582,15.9215,12.1582,0.0215998,0,1.22566e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,284955,0,12.1582,12.1582,15.9215,12.1582,0.00903452,0,512659,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,151288,0,12.1582,12.1582,15.9215,12.1582,0.00317977,0,180435,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,367245,0,12.1581,12.1581,15.9215,12.1581,0.0114667,0,650679,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,494092,0,12.1595,12.1595,14.9807,12.1595,0.0179849,0,1.02009e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.54382e+06,0,12.16,12.16,15.9215,12.16,0.0622751,0,3.53207e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,12.1588,12.1588,12.1588,12.1588,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.70539e+06,0,12.105,12.105,15.9215,12.105,0.254887,0,1.47104e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,5.19201e+06,0,12.1581,12.1581,15.9215,12.1581,0.229813,0,1.30409e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,3.05989e+06,0,12.1581,12.1581,15.9215,12.1581,0.130969,0,7.43191e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.33973e+06,0,12.1581,12.1581,15.9215,12.1581,0.0975996,0,5.53835e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.71202e+06,0,12.1581,12.1581,15.9215,12.1581,0.069115,0,3.922e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.14166e+06,0,12.1581,12.1581,15.9215,12.1581,0.0455422,0,2.58435e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.45876e+06,0,12.1581,12.1581,15.9215,12.1581,0.059929,0,3.40076e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,699463,0,12.158,12.158,15.9215,12.158,0.0257508,0,1.46128e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,504564,0,12.158,12.158,15.9215,12.158,0.0171284,0,971993,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,552914,0,12.158,12.158,15.9215,12.158,0.0192468,0,1.09221e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,525756,0,12.158,12.158,15.9215,12.158,0.0180437,0,1.02395e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.33639e+06,0,12.1593,12.1593,15.9215,12.1593,0.0974817,0,5.52994e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.58048e+06,0,12.158,12.158,15.9215,12.158,0.154483,0,8.76661e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.37524e+07,0,12.1069,12.1069,15.9215,12.1069,0.452971,0,2.61232e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.05409e+07,0,12.1584,12.1584,15.9215,12.1584,0.497938,0,2.82537e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.51803e+06,0,12.1584,12.1584,15.9215,12.1584,0.342913,0,1.94572e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.5488e+06,0,12.1584,12.1584,15.9215,12.1584,0.246086,0,1.39632e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.58599e+06,0,12.1584,12.1584,15.9215,12.1584,0.200015,0,1.13491e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.70082e+06,0,12.1584,12.1584,15.9215,12.1584,0.15835,0,8.98499e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,4.03393e+06,0,12.1584,12.1584,15.9215,12.1584,0.173703,0,9.85633e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.21946e+06,0,12.1584,12.1584,15.9215,12.1584,0.0920384,0,5.2224e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.85715e+06,0,12.1584,12.1584,15.9215,12.1584,0.0755093,0,4.28457e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.84007e+06,0,12.1583,12.1583,15.9215,12.1583,0.0747346,0,4.24067e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.79789e+06,0,12.1583,12.1583,15.9215,12.1583,0.0728202,0,4.13209e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.67997e+06,0,12.1588,12.1588,15.9215,12.1588,0.15733,0,8.92611e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.94125e+06,0,12.1581,12.1581,15.9215,12.1581,0.216616,0,1.22921e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,9.67904e+06,0,12.1035,12.1035,15.9215,12.1035,0.366505,0,2.11605e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,7.27476e+06,0,12.1584,12.1584,15.9215,12.1584,0.330907,0,1.87764e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.85201e+06,0,12.1584,12.1584,15.9215,12.1584,0.166312,0,9.43676e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.65371e+06,0,12.1584,12.1584,15.9215,12.1584,0.067224,0,3.81437e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.28353e+06,0,12.1584,12.1584,15.9215,12.1584,0.0523164,0,2.96852e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.06176e+06,0,12.1584,12.1584,15.9215,12.1584,0.0421604,0,2.39227e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.44181e+06,0,12.1583,12.1583,15.9215,12.1583,0.0592759,0,3.36348e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,657276,0,12.1583,12.1583,15.9215,12.1583,0.0239463,0,1.35879e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,268187,0,12.1583,12.1583,15.9215,12.1583,0.0100939,0,572764,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,189128,0,12.1582,12.1582,15.9215,12.1582,0.00658764,0,373809,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,120860,0,12.1582,12.1582,15.9215,12.1582,0.00358237,0,203279,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.33301e+06,0,12.1586,12.1586,15.9215,12.1586,0.0548831,0,3.11396e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.33426e+06,0,12.1586,12.1586,15.9215,12.1586,0.0979697,0,5.55856e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,12.1594,12.1594,12.1594,12.1594,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.73708e+06,0,12.1043,12.1043,15.3619,12.1043,0.216337,0,1.2482e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,5.01653e+06,0,12.1581,12.1581,15.9215,12.1581,0.220821,0,1.25307e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.52845e+06,0,12.1582,12.1582,15.9215,12.1582,0.106366,0,6.03577e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.80097e+06,0,12.1581,12.1581,15.9215,12.1581,0.0730455,0,4.14502e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,893603,0,12.1581,12.1581,15.9215,12.1581,0.0344367,0,1.95415e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,456542,0,12.1581,12.1581,15.9215,12.1581,0.0166345,0,943948,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,848772,0,12.1583,12.1583,15.9215,12.1583,0.0324572,0,1.84173e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,134124,130044,13.0842,13.0842,15.9215,13.0842,0.00924953,0,361593,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,14.7038,14.7038,14.7038,14.7038,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,14.7038,14.7038,14.7038,14.7038,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,14.7038,14.7038,14.7038,14.7038,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,815045,0,13.458,13.458,15.9215,13.458,0.0315674,0,1.235e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.74701e+06,0,12.2575,12.2575,15.9215,12.2575,0.0717169,0,3.96555e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,12.1643,12.1643,12.1643,12.1643,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.84345e+06,0,12.1032,12.1032,15.9215,12.1032,0.171746,0,9.90074e+06,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,4.09746e+06,0,12.158,12.158,15.9215,12.158,0.17736,0,1.00647e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.66056e+06,0,12.1581,12.1581,15.9215,12.1581,0.066751,0,3.78788e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,973081,0,12.1581,12.1581,15.9215,12.1581,0.0359197,0,2.03832e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,603813,0,12.158,12.158,15.9215,12.158,0.0214957,0,1.21982e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,473781,0,12.158,12.158,15.9215,12.158,0.0157513,0,893849,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,694776,0,12.1579,12.1579,15.9215,12.1579,0.025529,0,1.44873e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
