Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.26107e+06,0,12.1633,12.1633,15.9215,12.1633,0.0486783,0,2.75857e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.39768e+06,0,12.158,12.158,15.9215,12.158,0.100259,0,5.68938e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,12.1576,12.1576,12.1576,12.1576,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,6.23551e+06,0,12.1068,12.1068,15.9215,12.1068,0.290123,0,1.67483e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.28128e+06,0,12.1581,12.1581,15.9215,12.1581,0.233826,0,1.32688e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.13749e+06,0,12.1581,12.1581,15.9215,12.1581,0.0884934,0,5.02168e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,778849,0,12.1581,12.1581,15.9215,12.1581,0.0310327,0,1.761e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,453296,0,12.158,12.158,15.9215,12.158,0.0164739,0,934844,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,176693,0,12.158,12.158,15.9215,12.158,0.00429323,0,243630,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,386439,0,12.158,12.158,15.9215,12.158,0.0135339,0,768021,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,337739,0,12.158,12.158,14.9806,12.158,0.0124631,0,707241,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.14421e+06,0,12.1586,12.1586,15.9215,12.1586,0.0458271,0,2.60014e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.57175e+07,0,12.1105,12.1105,15.9215,12.1105,0.533272,0,3.07235e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.22215e+07,0,12.1586,12.1586,15.9215,12.1586,0.588965,0,3.34172e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.45285e+06,0,12.1586,12.1586,15.9215,12.1586,0.391607,0,2.22192e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.36746e+06,0,12.1586,12.1586,15.9215,12.1586,0.240146,0,1.36255e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.87732e+06,0,12.1586,12.1586,15.9215,12.1586,0.17213,0,9.76647e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.26416e+06,0,12.1586,12.1586,15.9215,12.1586,0.142532,0,8.08717e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.71969e+06,0,12.1585,12.1585,15.9215,12.1585,0.16373,0,9.29006e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.43312e+06,0,12.1586,12.1586,15.9215,12.1586,0.105646,0,5.99422e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.74843e+06,0,12.1586,12.1586,15.9215,12.1586,0.0739971,0,4.19853e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.32603e+06,0,12.1585,12.1585,15.9215,12.1585,0.0565535,0,3.20882e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.09354e+06,0,12.1585,12.1585,15.9215,12.1585,0.0457348,0,2.59499e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,3.0618e+06,0,12.1595,12.1595,15.9215,12.1595,0.131719,0,7.47172e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.81876e+06,0,12.1593,12.1593,15.9215,12.1593,0.212374,0,1.20477e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.1875e+07,0,12.1058,12.1058,15.9215,12.1058,0.418756,0,2.41623e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.77681e+06,0,12.1586,12.1586,15.9215,12.1586,0.407469,0,2.31192e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,6.14241e+06,0,12.1587,12.1587,15.9215,12.1587,0.276652,0,1.56965e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.74313e+06,0,12.1587,12.1587,15.9215,12.1587,0.209092,0,1.18633e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.8654e+06,0,12.1587,12.1587,15.9215,12.1587,0.169169,0,9.59822e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.29461e+06,0,12.1587,12.1587,15.9215,12.1587,0.0987193,0,5.60111e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.41978e+06,0,12.1586,12.1586,15.9215,12.1586,0.103209,0,5.85587e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.3943e+06,0,12.1586,12.1586,15.9215,12.1586,0.0571163,0,3.24071e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,807223,0,12.1586,12.1586,15.9215,12.1586,0.0325647,0,1.8477e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,605908,0,12.1585,12.1585,15.9215,12.1585,0.0234957,0,1.33313e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,588457,0,12.1585,12.1585,15.9215,12.1585,0.0226953,0,1.28774e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.20609e+06,0,12.1591,12.1591,15.9215,12.1591,0.0933844,0,5.29785e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.74681e+06,0,12.1593,12.1593,15.9215,12.1593,0.161587,0,9.16655e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.13082e+07,0,12.1105,12.1105,15.9215,12.1105,0.410122,0,2.3622e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.66001e+06,0,12.1585,12.1585,15.9215,12.1585,0.350891,0,1.99094e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.42747e+06,0,12.1586,12.1586,15.9215,12.1586,0.194291,0,1.10237e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,2.03918e+06,0,12.1586,12.1586,15.9215,12.1586,0.0873049,0,4.95353e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.49975e+06,0,12.1586,12.1586,15.9215,12.1586,0.062337,0,3.53692e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.30338e+06,0,12.1586,12.1586,15.9215,12.1586,0.0531545,0,3.01595e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.56036e+06,0,12.1585,12.1585,15.9215,12.1585,0.06479,0,3.67619e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,665354,0,12.1585,12.1585,15.9215,12.1585,0.0243706,0,1.3828e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,387600,0,12.1584,12.1584,15.9215,12.1584,0.0137891,0,782409,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,442126,0,12.1585,12.1585,15.9215,12.1585,0.0144025,0,817189,0
12/13/2009 17:00,12,13,0,17,0,5,47,392697,0,12.1585,12.1585,15.9215,12.1585,0.0122092,0,692761,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.73278e+06,0,12.1583,12.1583,15.9215,12.1583,0.0719004,0,4.07985e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.87527e+06,0,12.159,12.159,15.9215,12.159,0.121845,0,6.91253e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,12.1589,12.1589,12.1589,12.1589,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.75114e+06,0,12.1034,12.1034,15.9215,12.1034,0.328282,0,1.89651e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.54257e+06,0,12.1584,12.1584,15.9215,12.1584,0.295215,0,1.6751e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.85909e+06,0,12.1585,12.1585,15.9215,12.1585,0.168798,0,9.57774e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.44649e+06,0,12.1584,12.1584,15.9215,12.1584,0.10282,0,5.83411e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.33707e+06,0,12.1584,12.1584,15.9215,12.1584,0.0545816,0,3.09704e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,988330,0,12.1584,12.1584,15.9215,12.1584,0.0387391,0,2.19813e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.32502e+06,0,12.1583,12.1583,15.9215,12.1583,0.0539239,0,3.05979e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,444942,0,12.1583,12.1583,15.9215,12.1583,0.0145596,0,826162,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,171366,0,12.1582,12.1582,15.9215,12.1582,0.00580368,0,329323,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,71283.9,0,12.1582,12.1582,15.9215,12.1582,0.00141291,0,80174.1,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.07373e+06,0,12.1592,12.1592,15.9215,12.1592,0.0431254,0,2.44647e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,2.06956e+06,0,12.1592,12.1592,15.9215,12.1592,0.0867704,0,4.92241e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,12.1584,12.1584,12.1584,12.1584,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.84379e+06,0,12.1005,12.1005,15.9215,12.1005,0.221954,0,1.28247e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.91754e+06,0,12.1581,12.1581,15.9215,12.1581,0.216294,0,1.22737e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.94362e+06,0,12.1582,12.1582,15.9215,12.1582,0.0800112,0,4.54021e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,1.04257e+06,0,12.1582,12.1582,15.9215,12.1582,0.0412183,0,2.33893e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,824167,0,12.1582,12.1582,15.9215,12.1582,0.0313393,0,1.77836e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,600125,0,12.1581,12.1581,15.9215,12.1581,0.0213521,0,1.21164e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,824380,0,12.1581,12.1581,15.9215,12.1581,0.0313354,0,1.77818e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,76217.8,0,12.158,12.158,15.9215,12.158,0.00162841,0,92407.3,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.04728e+06,0,12.1608,12.1608,15.9215,12.1608,0.0413786,0,2.34637e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.1005e+06,0,12.1587,12.1587,15.9215,12.1587,0.0870006,0,4.93615e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.16156e+07,0,12.1022,12.1022,15.9215,12.1022,0.394263,0,2.27735e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,1.00723e+07,0,12.1585,12.1585,15.9215,12.1585,0.47405,0,2.68979e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.55968e+06,0,12.1585,12.1585,15.9215,12.1585,0.29632,0,1.68132e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.24176e+06,0,12.1585,12.1585,15.9215,12.1585,0.141498,0,8.02867e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.46247e+06,0,12.1585,12.1585,15.9215,12.1585,0.105062,0,5.96125e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.92338e+06,0,12.1585,12.1585,15.9215,12.1585,0.0799623,0,4.53706e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.38748e+06,0,12.1584,12.1584,15.9215,12.1584,0.10096,0,5.72858e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.13626e+06,0,12.1585,12.1585,15.9215,12.1585,0.0456281,0,2.58897e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,559460,53990.3,12.3568,12.3568,15.9215,12.3568,0.0232612,0,1.24516e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,366240,0,12.6372,12.6372,15.9215,12.6372,0.0144811,0,717036,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,360641,0,12.3718,12.3718,15.9215,12.3718,0.0131596,0,704354,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.68492e+06,0,12.1945,12.1945,15.9215,12.1945,0.0706194,0,3.97012e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.67206e+06,0,12.1588,12.1588,15.9215,12.1588,0.112567,0,6.38659e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,12.1583,12.1583,12.1583,12.1583,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,7.22957e+06,0,12.1053,12.1053,15.9215,12.1053,0.308827,0,1.78261e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,6.20208e+06,0,12.1583,12.1583,15.9215,12.1583,0.278237,0,1.57879e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.92191e+06,0,12.1584,12.1584,15.9215,12.1584,0.125282,0,7.10864e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.54226e+06,0,12.1584,12.1584,15.9215,12.1584,0.0641516,0,3.64005e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.64224e+06,0,12.1585,12.1585,15.9215,12.1585,0.0672257,0,3.81439e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.19349e+06,0,12.1585,12.1585,15.9215,12.1585,0.0479466,0,2.72052e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.77409e+06,0,12.1587,12.1587,15.9215,12.1587,0.0720751,0,4.08934e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,853436,0,12.1583,12.1583,15.9215,12.1583,0.0326274,0,1.85139e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,597187,0,12.1582,12.1582,15.9215,12.1582,0.0212155,0,1.20386e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,495392,0,12.1582,12.1582,15.9215,12.1582,0.0167141,0,948446,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,476516,0,12.1581,12.1581,15.9215,12.1581,0.015879,0,901070,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.18531e+06,0,12.1593,12.1593,15.9215,12.1593,0.0905672,0,5.13774e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.75254e+06,0,12.1585,12.1585,15.9215,12.1585,0.160978,0,9.13381e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,12.1586,12.1586,12.1586,12.1586,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.75039e+06,0,12.1058,12.1058,15.9215,12.1058,0.329951,0,1.9048e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,6.17242e+06,0,12.1582,12.1582,15.9215,12.1582,0.276696,0,1.5701e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.38023e+06,0,12.1583,12.1583,15.9215,12.1583,0.146073,0,8.28873e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.25117e+06,0,12.1583,12.1583,15.9215,12.1583,0.0509123,0,2.88896e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.1656e+06,0,12.1583,12.1583,15.9215,12.1583,0.0456241,0,2.58884e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,1.02271e+06,0,12.1583,12.1583,15.9215,12.1583,0.0381101,0,2.16246e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.41301e+06,0,12.1581,12.1581,15.9215,12.1581,0.0555565,0,3.15258e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,386032,0,12.1581,12.1581,15.9215,12.1581,0.0118992,0,675232,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,76047,0,12.1581,12.1581,15.9215,12.1581,0.00162093,0,91981.4,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.66788e+06,0,12.1622,12.1622,15.9215,12.1622,0.0670695,0,3.80192e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.49743e+06,0,12.1582,12.1582,15.9215,12.1582,0.103939,0,5.89796e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.49416e+06,0,12.1028,12.1028,15.9215,12.1028,0.253091,0,1.46168e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.8405e+06,0,12.1583,12.1583,15.9215,12.1583,0.212364,0,1.20503e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.49861e+06,0,12.1583,12.1583,15.9215,12.1583,0.10487,0,5.95063e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.72908e+06,0,12.1583,12.1583,15.9215,12.1583,0.0696998,0,3.95501e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,1.0152e+06,0,12.1582,12.1582,15.9215,12.1582,0.0376785,0,2.13803e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,777900,0,12.1582,12.1582,15.9215,12.1582,0.0271633,0,1.54137e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.2002e+06,0,12.1582,12.1582,15.9215,12.1582,0.0459326,0,2.60646e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,97913.7,0,12.1581,12.1581,15.9215,12.1581,0.000990545,0,56209.2,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.4241e+06,0,12.1662,12.1662,15.9215,12.1662,0.0559697,0,3.16948e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.55328e+06,0,12.1584,12.1584,15.9215,12.1584,0.107446,0,6.0967e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,7.50853e+06,0,12.1096,12.1096,15.9215,12.1096,0.324064,0,1.86858e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.5102e+06,0,12.1583,12.1583,15.9215,12.1583,0.244902,0,1.38966e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.31213e+06,0,12.1583,12.1583,15.9215,12.1583,0.142776,0,8.10148e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.26962e+06,0,12.1583,12.1583,15.9215,12.1583,0.0516163,0,2.92886e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,874285,0,12.1583,12.1583,15.9215,12.1583,0.0353541,0,2.00611e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,674549,0,12.1583,12.1583,15.9215,12.1583,0.0263559,0,1.49553e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.08976e+06,0,12.1584,12.1584,15.9215,12.1584,0.0432965,0,2.4567e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,262676,0,12.1583,12.1583,15.9215,12.1583,0.00984866,0,558850,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,188326,0,12.1582,12.1582,15.9215,12.1582,0.00655223,0,371802,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,997428,0,12.1591,12.1591,15.9215,12.1591,0.0396621,0,2.25003e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.93342e+06,0,12.1585,12.1585,15.9215,12.1585,0.0808852,0,4.58946e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.5527e+07,0,12.1094,12.1094,15.9215,12.1094,0.520924,0,3.00469e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.27966e+07,0,12.1584,12.1584,15.9215,12.1584,0.619361,0,3.51433e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.55556e+06,0,12.1584,12.1584,15.9215,12.1584,0.446859,0,2.53552e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.95258e+06,0,12.1584,12.1584,15.9215,12.1584,0.265925,0,1.5089e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.36455e+06,0,12.1584,12.1584,15.9215,12.1584,0.237163,0,1.34569e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.97529e+06,0,12.1584,12.1584,15.9215,12.1584,0.218526,0,1.23995e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.32533e+06,0,12.1583,12.1583,15.9215,12.1583,0.235112,0,1.33408e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.8579e+06,0,12.1583,12.1583,15.9215,12.1583,0.119461,0,6.77851e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.99768e+06,0,12.1583,12.1583,15.9215,12.1583,0.0805481,0,4.57049e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.7348e+06,0,12.1583,12.1583,15.9215,12.1583,0.0702534,0,3.98641e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,1.03814e+06,0,12.1582,12.1582,15.9215,12.1582,0.0411196,0,2.33328e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.79922e+06,0,12.1602,12.1602,15.9215,12.1602,0.162859,0,9.23649e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.38495e+06,0,12.1583,12.1583,15.9215,12.1583,0.237917,0,1.35002e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,12.1581,12.1581,12.1581,12.1581,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,8.19936e+06,0,12.1003,12.1003,15.4795,12.1003,0.318745,0,1.84305e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.67606e+06,0,12.1582,12.1582,15.9215,12.1582,0.350989,0,1.99166e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,5.06539e+06,0,12.1583,12.1583,15.9215,12.1583,0.223918,0,1.27059e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.51531e+06,0,12.1583,12.1583,15.9215,12.1583,0.152388,0,8.64704e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,2.00737e+06,0,12.1582,12.1582,15.9215,12.1582,0.0828539,0,4.70145e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.46916e+06,0,12.1582,12.1582,15.9215,12.1582,0.0605272,0,3.43458e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.13549e+06,0,12.1591,12.1591,15.9215,12.1591,0.0886167,0,5.02737e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.46611e+06,0,12.1582,12.1582,15.9215,12.1582,0.0579849,0,3.29031e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.40453e+06,0,12.1581,12.1581,15.9215,12.1581,0.05514,0,3.12895e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.38307e+06,0,12.1581,12.1581,15.9215,12.1581,0.0541376,0,3.07211e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.39878e+06,0,12.158,12.158,15.9215,12.158,0.0548281,0,3.11134e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.24673e+06,0,12.1581,12.1581,15.9215,12.1581,0.138617,0,7.86592e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.41768e+06,0,12.158,12.158,15.9215,12.158,0.19205,0,1.08985e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.94664e+06,0,12.1035,12.1035,15.9215,12.1035,0.346028,0,1.99832e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.47883e+06,0,12.1582,12.1582,15.9215,12.1582,0.341423,0,1.93738e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.86185e+06,0,12.1583,12.1583,15.9215,12.1583,0.214698,0,1.21827e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.71004e+06,0,12.1583,12.1583,15.9215,12.1583,0.161587,0,9.16899e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.32463e+06,0,12.1582,12.1582,15.9215,12.1582,0.143368,0,8.13528e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,3.04171e+06,0,12.1582,12.1582,15.9215,12.1582,0.130095,0,7.38219e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.469e+06,0,12.1582,12.1582,15.9215,12.1582,0.150187,0,8.5224e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.46983e+06,0,12.1581,12.1581,15.9215,12.1581,0.103534,0,5.87509e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,2.00625e+06,0,12.1581,12.1581,15.9215,12.1581,0.0822845,0,4.66933e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.87406e+06,0,12.158,12.158,15.9215,12.158,0.0762755,0,4.32839e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.83275e+06,0,12.158,12.158,15.9215,12.158,0.0744025,0,4.22217e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.9252e+06,0,12.1581,12.1581,15.9215,12.1581,0.170553,0,9.67812e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.29329e+06,0,12.1579,12.1579,15.9215,12.1579,0.234141,0,1.32871e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,12.1579,12.1579,12.1579,12.1579,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.38517e+07,0,12.1138,12.1138,15.9215,12.1138,0.495365,0,2.85131e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,9.1486e+06,0,12.1584,12.1584,15.9215,12.1584,0.427076,0,2.4233e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,6.07855e+06,0,12.1584,12.1584,15.9215,12.1584,0.274122,0,1.55539e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.54896e+06,0,12.1585,12.1585,15.9215,12.1585,0.154937,0,8.79122e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.22216e+06,0,12.1584,12.1584,15.9215,12.1584,0.0958741,0,5.44e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.91081e+06,0,12.1584,12.1584,15.9215,12.1584,0.0810797,0,4.60058e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.23454e+06,0,12.1584,12.1584,15.9215,12.1584,0.0959695,0,5.44549e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.39514e+06,0,12.1583,12.1583,15.9215,12.1583,0.0571672,0,3.2438e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,894770,0,12.1583,12.1583,15.9215,12.1583,0.0347486,0,1.97174e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,683317,0,12.1583,12.1583,15.9215,12.1583,0.0270033,0,1.53226e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,762593,0,12.1583,12.1583,15.9215,12.1583,0.0293001,0,1.66258e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.40733e+06,0,12.159,12.159,15.9215,12.159,0.102012,0,5.78736e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.75293e+06,0,12.1589,12.1589,15.9215,12.1589,0.161726,0,9.17556e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,12.1582,12.1582,12.1582,12.1582,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.1194e+07,0,12.1062,12.1062,15.9215,12.1062,0.397334,0,2.29145e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.64131e+06,0,12.1583,12.1583,15.9215,12.1583,0.400635,0,2.27331e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,6.05688e+06,0,12.1584,12.1584,15.9215,12.1584,0.272766,0,1.54773e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.50796e+06,0,12.1584,12.1584,15.9215,12.1584,0.199923,0,1.1344e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.68235e+06,0,12.1584,12.1584,15.9215,12.1584,0.160456,0,9.10467e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.29919e+06,0,12.1583,12.1583,15.9215,12.1583,0.142272,0,8.07288e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.45795e+06,0,12.1583,12.1583,15.9215,12.1583,0.148721,0,8.43886e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.31195e+06,0,12.1583,12.1583,15.9215,12.1583,0.0965229,0,5.47703e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.44483e+06,0,12.1582,12.1582,15.9215,12.1582,0.0594036,0,3.37079e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.17744e+06,0,12.1582,12.1582,15.9215,12.1582,0.0472681,0,2.68222e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.34144e+06,0,12.1585,12.1585,15.9215,12.1585,0.0526105,0,2.98515e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.42049e+06,0,12.1583,12.1583,15.9215,12.1583,0.146796,0,8.32962e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,5.20591e+06,0,12.1583,12.1583,15.9215,12.1583,0.23018,0,1.30613e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,12.158,12.158,12.158,12.158,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,12.158,12.158,12.158,12.158,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,12.158,12.158,12.158,12.158,0,0,0,0
