Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-8.3,84,889439,0,16.6497,16.6497,21.2137,16.6497,0.0337867,0,2.32246e+06,0
01/01/2009 02:00,1,1,4,2,0,-7.8,84,754472,0,16.6496,16.6496,21.2137,16.6496,0.0275429,0,1.8933e+06,0
01/01/2009 03:00,1,1,4,3,0,-8.3,88,405769,0,16.6495,16.6495,21.2137,16.6495,0.0134855,0,927034,0
01/01/2009 04:00,1,1,4,4,0,-7.8,88,915430,0,16.65,16.65,21.2137,16.65,0.0349361,0,2.40132e+06,0
01/01/2009 05:00,1,1,4,5,0,-7.8,92,1.05127e+06,0,16.6497,16.6497,21.2137,16.6497,0.0411984,0,2.83191e+06,0
01/01/2009 06:00,1,1,4,6,0,-7.2,92,1.19294e+06,0,16.6494,16.6494,21.2137,16.6494,0.0477732,0,3.28408e+06,0
01/01/2009 07:00,1,1,4,7,0,-6.7,92,1.00165e+06,0,16.6494,16.6494,21.2137,16.6494,0.0388906,0,2.67348e+06,0
01/01/2009 08:00,1,1,4,8,0,-6.1,92,1.26601e+06,0,16.6494,16.6494,21.2137,16.6494,0.0511608,0,3.51698e+06,0
01/01/2009 09:00,1,1,4,9,0,-5.6,92,1.26545e+06,0,16.6494,16.6494,21.2137,16.6494,0.0511369,0,3.51534e+06,0
01/01/2009 10:00,1,1,4,10,0,-3.3,92,333462,0,16.6494,16.6494,21.2137,16.6494,0.0101771,0,699608,0
01/01/2009 11:00,1,1,4,11,0,3.9,70,979204,0,16.6498,16.6498,21.2137,16.6498,0.0379064,0,2.60563e+06,0
01/01/2009 12:00,1,1,4,12,0,-3.9,88,688205,0,16.6495,16.6495,21.2137,16.6495,0.0264737,0,1.81986e+06,0
01/01/2009 13:00,1,1,4,13,0,-0.6,89,424252,0,16.6494,16.6494,21.2137,16.6494,0.014324,0,984680,0
01/01/2009 14:00,1,1,4,14,0,2.2,79,0,0,16.6494,16.6494,16.6494,16.6494,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,3.3,76,0,0,16.6494,16.6494,16.6494,16.6494,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,4.4,65,0,0,16.6494,16.6494,16.6494,16.6494,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,3.3,73,0,0,16.6494,16.6494,16.6494,16.6494,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,0,82,0,0,16.6494,16.6494,16.6494,16.6494,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,-0.6,82,101928,0,16.6495,16.6495,21.2137,16.6495,0.00222015,0,152619,0
01/01/2009 20:00,1,1,4,20,0,-3.3,88,158727,0,16.6495,16.6495,21.2137,16.6495,0.00395116,0,271613,0
01/01/2009 21:00,1,1,4,21,0,-3.3,81,247227,0,16.6494,16.6494,21.2137,16.6494,0.00798522,0,548930,0
01/01/2009 22:00,1,1,4,22,0,-5.6,88,673796,0,16.6498,16.6498,21.2137,16.6498,0.0258291,0,1.77544e+06,0
01/01/2009 23:00,1,1,4,23,0,-3.3,85,522255,0,16.6496,16.6496,21.2137,16.6496,0.0188383,0,1.29497e+06,0
01/02/2009 00:00,1,2,5,0,0,-3.3,78,575414,0,16.6494,16.6494,21.2137,16.6494,0.0212826,0,1.46303e+06,0
01/02/2009 01:00,1,2,5,1,0,-2.8,78,398446,0,16.6494,16.6494,21.2137,16.6494,0.0131535,0,904223,0
01/02/2009 02:00,1,2,5,2,0,-3.3,85,581617,0,16.6494,16.6494,21.2137,16.6494,0.0215603,0,1.48214e+06,0
01/02/2009 03:00,1,2,5,3,0,-2.8,81,577874,0,16.6494,16.6494,21.2137,16.6494,0.0213859,0,1.47015e+06,0
01/02/2009 04:00,1,2,5,4,0,-2.2,78,0,0,16.6494,16.6494,16.6494,16.6494,0,0,0,0
01/02/2009 05:00,1,2,5,5,0,-3.9,81,424706,0,16.6516,16.6516,21.2137,16.6516,0.0143316,0,984733,0
01/02/2009 06:00,1,2,5,6,0,-6.7,92,752479,0,16.652,16.652,21.2137,16.652,0.0274045,0,1.88281e+06,0
01/02/2009 07:00,1,2,5,7,0,-6.1,92,1.91717e+07,0,17.0322,17.0322,21.2137,17.0322,0.642207,0,4.06097e+07,0
01/02/2009 08:00,1,2,5,8,0,-6.7,92,1.86573e+07,0,17.0954,17.0954,21.2137,17.0954,0.845213,0,5.2421e+07,0
01/02/2009 09:00,1,2,5,9,0,-3.3,75,1.40915e+07,0,17.0954,17.0954,21.2137,17.0954,0.669459,0,4.15206e+07,0
01/02/2009 10:00,1,2,5,10,0,-2.2,75,1.14753e+07,0,17.0954,17.0954,21.2137,17.0954,0.530973,0,3.29317e+07,0
01/02/2009 11:00,1,2,5,11,0,-5,81,9.58858e+06,0,17.0953,17.0953,21.2137,17.0953,0.434805,0,2.69674e+07,0
01/02/2009 12:00,1,2,5,12,0,-3.9,81,8.64671e+06,0,17.0953,17.0953,21.2137,17.0953,0.387683,0,2.40449e+07,0
01/02/2009 13:00,1,2,5,13,0,-2.2,78,8.86918e+06,0,17.0953,17.0953,21.2137,17.0953,0.398552,0,2.47192e+07,0
01/02/2009 14:00,1,2,5,14,0,-1.7,72,6.96439e+06,0,17.0953,17.0953,21.2137,17.0953,0.305605,0,1.89545e+07,0
01/02/2009 15:00,1,2,5,15,0,-1.7,78,6.07149e+06,0,17.0953,17.0953,21.2137,17.0953,0.263106,0,1.63186e+07,0
01/02/2009 16:00,1,2,5,16,0,-1.7,82,5.66547e+06,0,17.0952,17.0952,21.2137,17.0952,0.244163,0,1.5144e+07,0
01/02/2009 17:00,1,2,5,17,0,-1.7,82,5.29181e+06,0,17.0951,17.0951,21.2137,17.0951,0.226858,0,1.40709e+07,0
01/02/2009 18:00,1,2,5,18,0,0,75,7.34962e+06,0,17.0951,17.0951,21.2137,17.0951,0.324225,0,2.01103e+07,0
01/02/2009 19:00,1,2,5,19,0,1.1,73,8.39312e+06,0,17.0951,17.0951,21.2137,17.0951,0.375039,0,2.32621e+07,0
01/02/2009 20:00,1,2,5,20,0,1.7,73,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,2.2,73,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,3.9,65,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,3.3,70,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-1.7,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-0.6,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,0.6,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-1.1,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-6.7,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-6.1,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-6.1,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-4.4,96,1.41098e+07,0,17.0466,17.0466,21.2137,17.0466,0.472278,0,2.97263e+07,0
01/03/2009 08:00,1,3,6,8,0,-6.7,92,1.09696e+07,0,17.0952,17.0952,21.2137,17.0952,0.505247,0,3.13372e+07,0
01/03/2009 09:00,1,3,6,9,0,-3.9,96,7.78218e+06,0,17.0952,17.0952,21.2137,17.0952,0.346007,0,2.14605e+07,0
01/03/2009 10:00,1,3,6,10,0,-3.3,92,5.24977e+06,0,17.0952,17.0952,21.2137,17.0952,0.225347,0,1.39769e+07,0
01/03/2009 11:00,1,3,6,11,0,-0.6,82,4.22787e+06,0,17.0952,17.0952,21.2137,17.0952,0.178002,0,1.10405e+07,0
01/03/2009 12:00,1,3,6,12,0,2.2,73,2.83652e+06,0,17.0952,17.0952,21.2137,17.0952,0.115692,0,7.17576e+06,0
01/03/2009 13:00,1,3,6,13,0,3.9,57,3.84551e+06,0,17.0951,17.0951,21.2137,17.0951,0.160308,0,9.94316e+06,0
01/03/2009 14:00,1,3,6,14,0,3.3,67,2.31133e+06,0,17.0951,17.0951,21.2137,17.0951,0.0936839,0,5.81074e+06,0
01/03/2009 15:00,1,3,6,15,0,3.9,65,2.22226e+06,0,17.0951,17.0951,21.2137,17.0951,0.0894715,0,5.54951e+06,0
01/03/2009 16:00,1,3,6,16,0,4.4,51,1.73463e+06,0,17.0951,17.0951,21.2137,17.0951,0.0680223,0,4.21914e+06,0
01/03/2009 17:00,1,3,6,17,0,3.3,55,1.15656e+06,0,17.095,17.095,21.2137,17.095,0.0449818,0,2.79007e+06,0
01/03/2009 18:00,1,3,6,18,0,-1.1,78,3.84975e+06,0,17.096,17.096,21.2137,17.096,0.160445,0,9.94955e+06,0
01/03/2009 19:00,1,3,6,19,0,-3.9,85,5.59895e+06,0,17.0949,17.0949,21.2137,17.0949,0.241161,0,1.49588e+07,0
01/03/2009 20:00,1,3,6,20,0,-6.1,88,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-7.2,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-6.7,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-7.2,88,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-10,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-7.8,88,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-7.8,88,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-7.2,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-6.7,84,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-6.1,78,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-6.1,78,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-7.2,77,1.5204e+07,0,17.0474,17.0474,21.2137,17.0474,0.527064,0,3.31683e+07,0
01/04/2009 08:00,1,4,0,8,0,-6.7,78,1.062e+07,0,17.0952,17.0952,21.2137,17.0952,0.48802,0,3.0269e+07,0
01/04/2009 09:00,1,4,0,9,0,-6.7,74,7.66297e+06,0,17.0952,17.0952,21.2137,17.0952,0.341109,0,2.11568e+07,0
01/04/2009 10:00,1,4,0,10,0,-6.7,74,5.73457e+06,0,17.0952,17.0952,21.2137,17.0952,0.248653,0,1.54224e+07,0
01/04/2009 11:00,1,4,0,11,0,-6.1,74,5.28666e+06,0,17.0952,17.0952,21.2137,17.0952,0.227676,0,1.41213e+07,0
01/04/2009 12:00,1,4,0,12,0,-6.7,74,4.13675e+06,0,17.0952,17.0952,21.2137,17.0952,0.174331,0,1.08127e+07,0
01/04/2009 13:00,1,4,0,13,0,-6.7,78,4.45291e+06,0,17.0951,17.0951,21.2137,17.0951,0.188704,0,1.17044e+07,0
01/04/2009 14:00,1,4,0,14,0,-5.6,74,2.87865e+06,0,17.0952,17.0952,21.2137,17.0952,0.119465,0,7.4098e+06,0
01/04/2009 15:00,1,4,0,15,0,-4.4,72,2.7078e+06,0,17.0951,17.0951,21.2137,17.0951,0.111365,0,6.9075e+06,0
01/04/2009 16:00,1,4,0,16,0,-4.4,69,2.39435e+06,0,17.0951,17.0951,21.2137,17.0951,0.0973458,0,6.03799e+06,0
01/04/2009 17:00,1,4,0,17,0,-5,75,2.57751e+06,0,17.095,17.095,21.2137,17.095,0.105349,0,6.53446e+06,0
01/04/2009 18:00,1,4,0,18,0,-5.6,81,4.95094e+06,0,17.0955,17.0955,21.2137,17.0955,0.211357,0,1.31082e+07,0
01/04/2009 19:00,1,4,0,19,0,-5,78,6.29493e+06,0,17.0949,17.0949,21.2137,17.0949,0.274048,0,1.6999e+07,0
01/04/2009 20:00,1,4,0,20,0,-3.9,78,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-5,81,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,-3.3,75,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,-3.9,81,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,-3.3,78,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,-3.9,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,-3.9,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,-3.9,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,-3.9,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,-3.3,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,-3.3,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,-1.7,92,1.08753e+07,0,17.0403,17.0403,21.2137,17.0403,0.386386,0,2.43555e+07,0
01/05/2009 08:00,1,5,1,8,0,-1.1,92,9.65655e+06,0,17.0951,17.0951,21.2137,17.0951,0.438782,0,2.72158e+07,0
01/05/2009 09:00,1,5,1,9,0,-2.2,96,6.71538e+06,0,17.0951,17.0951,21.2137,17.0951,0.29506,0,1.83012e+07,0
01/05/2009 10:00,1,5,1,10,0,-2.2,100,5.1055e+06,0,17.0951,17.0951,21.2137,17.0951,0.219023,0,1.3585e+07,0
01/05/2009 11:00,1,5,1,11,0,-1.1,92,4.09357e+06,0,17.0951,17.0951,21.2137,17.0951,0.172119,0,1.06758e+07,0
01/05/2009 12:00,1,5,1,12,0,0.6,82,3.46636e+06,0,17.0951,17.0951,21.2137,17.0951,0.143599,0,8.90676e+06,0
01/05/2009 13:00,1,5,1,13,0,0,89,3.82612e+06,0,17.095,17.095,21.2137,17.095,0.159498,0,9.8931e+06,0
01/05/2009 14:00,1,5,1,14,0,0,85,2.72103e+06,0,17.095,17.095,21.2137,17.095,0.111709,0,6.92889e+06,0
01/05/2009 15:00,1,5,1,15,0,0.6,85,2.07291e+06,0,17.095,17.095,21.2137,17.095,0.0827978,0,5.13573e+06,0
01/05/2009 16:00,1,5,1,16,0,0.6,85,2.0252e+06,0,17.0949,17.0949,21.2137,17.0949,0.0806176,0,5.00056e+06,0
01/05/2009 17:00,1,5,1,17,0,0,89,1.97165e+06,0,17.0949,17.0949,21.2137,17.0949,0.0782664,0,4.85478e+06,0
01/05/2009 18:00,1,5,1,18,0,0,92,4.09802e+06,0,17.095,17.095,21.2137,17.095,0.172056,0,1.06721e+07,0
01/05/2009 19:00,1,5,1,19,0,0,92,5.38813e+06,0,17.0947,17.0947,21.2137,17.0947,0.231188,0,1.43408e+07,0
01/05/2009 20:00,1,5,1,20,0,-0.6,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,0,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-0.6,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,0,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,0,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,-1.7,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,-1.7,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,-1.7,100,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,-2.8,100,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-6.1,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,-6.1,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,-3.9,96,1.01083e+07,0,17.0367,17.0367,21.2137,17.0367,0.372068,0,2.34722e+07,0
01/06/2009 08:00,1,6,2,8,0,-2.8,96,8.61099e+06,0,17.095,17.095,21.2137,17.095,0.386521,0,2.39747e+07,0
01/06/2009 09:00,1,6,2,9,0,-2.8,89,5.96333e+06,0,17.0951,17.0951,21.2137,17.0951,0.259493,0,1.60953e+07,0
01/06/2009 10:00,1,6,2,10,0,-2.8,85,3.47255e+06,0,17.0951,17.0951,21.2137,17.0951,0.144296,0,8.95013e+06,0
01/06/2009 11:00,1,6,2,11,0,-0.6,79,2.03641e+06,0,17.0951,17.0951,21.2137,17.0951,0.0845082,0,5.24173e+06,0
01/06/2009 12:00,1,6,2,12,0,1.7,64,1.7768e+06,0,17.095,17.095,21.2137,17.095,0.0726364,0,4.5054e+06,0
01/06/2009 13:00,1,6,2,13,0,2.2,62,2.20897e+06,0,17.095,17.095,21.2137,17.095,0.0912708,0,5.66129e+06,0
01/06/2009 14:00,1,6,2,14,0,2.2,62,1.53e+06,0,17.0949,17.0949,21.2137,17.0949,0.0613748,0,3.80695e+06,0
01/06/2009 15:00,1,6,2,15,0,2.8,65,942977,0,17.0949,17.0949,21.2137,17.0949,0.035707,0,2.21484e+06,0
01/06/2009 16:00,1,6,2,16,0,2.8,59,670213,0,17.0949,17.0949,21.2137,17.0949,0.0255807,0,1.58674e+06,0
01/06/2009 17:00,1,6,2,17,0,1.7,64,574716,0,17.0948,17.0948,21.2137,17.0948,0.0213981,0,1.32731e+06,0
01/06/2009 18:00,1,6,2,18,0,-1.1,78,2.12594e+06,0,17.0958,17.0958,21.2137,17.0958,0.0868214,0,5.38422e+06,0
01/06/2009 19:00,1,6,2,19,0,-3.3,85,3.35164e+06,0,17.0951,17.0951,21.2137,17.0951,0.13934,0,8.64259e+06,0
01/06/2009 20:00,1,6,2,20,0,-3.3,78,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-8.3,84,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-7.8,84,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-11.7,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-10.6,96,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-8.9,88,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-9.4,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-9.4,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-8.3,88,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-8.9,88,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,-8.3,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,-8.3,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,-8.3,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,-7.2,84,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,-4.4,75,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,-3.9,78,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,-4.4,75,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,-2.2,69,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,-1.7,75,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,-0.6,69,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,-0.6,72,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,-1.7,75,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,-3.9,81,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-4.4,81,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-5,85,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-5,81,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-6.1,88,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-7.2,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-7.2,84,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-7.8,88,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-7.8,88,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-8.9,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-7.8,88,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-7.8,88,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-7.2,84,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-6.7,84,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-6.7,84,225922,0,17.0338,17.0338,21.2137,17.0338,0.00526622,0,331504,0
01/08/2009 09:00,1,8,4,9,0,-6.1,85,456041,0,16.865,16.865,21.2137,16.865,0.0157775,0,1.03334e+06,0
01/08/2009 10:00,1,8,4,10,0,-5,81,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-3.9,78,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-1.7,72,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1.1,72,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,-0.6,69,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,-0.6,69,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,-0.6,72,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-0.6,72,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-0.6,75,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-1.7,82,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-1.7,85,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-1.7,85,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-1.7,85,0,0,16.781,16.781,16.781,16.781,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-1.7,85,37862.7,0,16.7803,16.7803,21.2137,16.7803,0.000162081,0,10822.2,0
01/09/2009 00:00,1,9,5,0,0,-3.3,88,354677,0,16.7461,16.7461,21.2137,16.7461,0.0111338,0,749153,0
01/09/2009 01:00,1,9,5,1,0,-2.2,85,0,0,16.7189,16.7189,16.7189,16.7189,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-2.2,89,0,0,16.7189,16.7189,16.7189,16.7189,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2.2,89,0,0,16.7189,16.7189,16.7189,16.7189,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2.2,89,0,0,16.7189,16.7189,16.7189,16.7189,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2.2,85,0,0,16.7189,16.7189,16.7189,16.7189,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-2.2,78,115712,0,16.7155,16.7155,21.2137,16.7155,0.00196304,0,132991,0
01/09/2009 07:00,1,9,5,7,0,-2.2,78,1.89996e+07,0,17.0356,17.0356,21.2137,17.0356,0.653548,0,4.12859e+07,0
01/09/2009 08:00,1,9,5,8,0,-1.7,82,1.62122e+07,0,17.0952,17.0952,21.2137,17.0952,0.785849,0,4.87413e+07,0
01/09/2009 09:00,1,9,5,9,0,-1.7,78,1.29949e+07,0,17.0952,17.0952,21.2137,17.0952,0.610839,0,3.78864e+07,0
01/09/2009 10:00,1,9,5,10,0,-1.7,82,1.05338e+07,0,17.0952,17.0952,21.2137,17.0952,0.482671,0,2.99371e+07,0
01/09/2009 11:00,1,9,5,11,0,-0.6,72,8.97174e+06,0,17.0952,17.0952,21.2137,17.0952,0.403846,0,2.50483e+07,0
01/09/2009 12:00,1,9,5,12,0,-0.6,75,7.97602e+06,0,17.0952,17.0952,21.2137,17.0952,0.354733,0,2.20021e+07,0
01/09/2009 13:00,1,9,5,13,0,0.6,67,7.70585e+06,0,17.0951,17.0951,21.2137,17.0951,0.341299,0,2.11691e+07,0
01/09/2009 14:00,1,9,5,14,0,1.7,64,4.93809e+06,0,17.0951,17.0951,21.2137,17.0951,0.210851,0,1.30782e+07,0
01/09/2009 15:00,1,9,5,15,0,1.1,70,4.91137e+06,0,17.0951,17.0951,21.2137,17.0951,0.208988,0,1.29627e+07,0
01/09/2009 16:00,1,9,5,16,0,0.6,70,4.31374e+06,0,17.0951,17.0951,21.2137,17.0951,0.181525,0,1.12593e+07,0
01/09/2009 17:00,1,9,5,17,0,0.6,73,3.74486e+06,0,17.0951,17.0951,21.2137,17.0951,0.155724,0,9.659e+06,0
01/09/2009 18:00,1,9,5,18,0,-0.6,79,6.32522e+06,0,17.095,17.095,21.2137,17.095,0.27521,0,1.70706e+07,0
01/09/2009 19:00,1,9,5,19,0,-2.2,85,7.5098e+06,0,17.0949,17.0949,21.2137,17.0949,0.33193,0,2.05889e+07,0
01/09/2009 20:00,1,9,5,20,0,-4.4,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,-3.9,88,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,-4.4,88,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,-2.8,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,-5.6,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,-2.2,78,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,-3.3,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,-3.3,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,-4.4,81,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,-3.3,78,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,-5,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,-3.9,92,1.28675e+07,0,17.0425,17.0425,21.2137,17.0425,0.423026,0,2.66582e+07,0
01/10/2009 08:00,1,10,6,8,0,-3.3,88,1.0287e+07,0,17.0951,17.0951,21.2137,17.0951,0.470206,0,2.91648e+07,0
01/10/2009 09:00,1,10,6,9,0,-4.4,92,7.75591e+06,0,17.0951,17.0951,21.2137,17.0951,0.34488,0,2.13912e+07,0
01/10/2009 10:00,1,10,6,10,0,-3.3,92,6.04687e+06,0,17.0951,17.0951,21.2137,17.0951,0.262821,0,1.63015e+07,0
01/10/2009 11:00,1,10,6,11,0,-2.2,92,5.14066e+06,0,17.0951,17.0951,21.2137,17.0951,0.220179,0,1.36568e+07,0
01/10/2009 12:00,1,10,6,12,0,-1.1,85,4.49655e+06,0,17.0951,17.0951,21.2137,17.0951,0.190346,0,1.18064e+07,0
01/10/2009 13:00,1,10,6,13,0,0,82,4.4985e+06,0,17.095,17.095,21.2137,17.095,0.189983,0,1.17841e+07,0
01/10/2009 14:00,1,10,6,14,0,1.1,76,2.78321e+06,0,17.0951,17.0951,21.2137,17.0951,0.112731,0,6.99228e+06,0
01/10/2009 15:00,1,10,6,15,0,1.1,76,1.70194e+06,0,17.0951,17.0951,21.2137,17.0951,0.0691769,0,4.29079e+06,0
01/10/2009 16:00,1,10,6,16,0,1.1,79,1.28706e+06,0,17.095,17.095,21.2137,17.095,0.0510185,0,3.16452e+06,0
01/10/2009 17:00,1,10,6,17,0,0,79,1.12326e+06,0,17.095,17.095,21.2137,17.095,0.0455235,0,2.8237e+06,0
01/10/2009 18:00,1,10,6,18,0,-2.8,89,3.7648e+06,0,17.1007,17.1007,21.2137,17.1007,0.156859,0,9.71686e+06,0
01/10/2009 19:00,1,10,6,19,0,-5.6,92,5.32059e+06,0,17.095,17.095,21.2137,17.095,0.228336,0,1.41629e+07,0
01/10/2009 20:00,1,10,6,20,0,-6.7,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,-8.3,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,-8.3,100,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,-8.9,96,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,-8.3,96,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,-8.9,96,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,-8.9,96,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,-9.4,96,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,-8.3,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,-7.8,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,-8.3,96,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,-7.8,96,1.22913e+07,0,17.0447,17.0447,21.2137,17.0447,0.417717,0,2.63077e+07,0
01/11/2009 08:00,1,11,0,8,0,-8.3,96,9.90544e+06,0,17.095,17.095,21.2137,17.095,0.451437,0,2.80014e+07,0
01/11/2009 09:00,1,11,0,9,0,-9.4,92,7.16204e+06,0,17.095,17.095,21.2137,17.095,0.31672,0,1.96451e+07,0
01/11/2009 10:00,1,11,0,10,0,-8.3,92,5.08609e+06,0,17.095,17.095,21.2137,17.095,0.218194,0,1.35339e+07,0
01/11/2009 11:00,1,11,0,11,0,-5,96,3.27919e+06,0,17.095,17.095,21.2137,17.095,0.135887,0,8.4287e+06,0
01/11/2009 12:00,1,11,0,12,0,-1.7,92,2.39809e+06,0,17.095,17.095,21.2137,17.095,0.098842,0,6.13089e+06,0
01/11/2009 13:00,1,11,0,13,0,-2.2,85,3.13158e+06,0,17.0949,17.0949,21.2137,17.0949,0.131747,0,8.17201e+06,0
01/11/2009 14:00,1,11,0,14,0,0.6,64,1.87629e+06,0,17.095,17.095,21.2137,17.095,0.0768834,0,4.76891e+06,0
01/11/2009 15:00,1,11,0,15,0,0,64,1.46643e+06,0,17.0949,17.0949,21.2137,17.0949,0.0588095,0,3.64784e+06,0
01/11/2009 16:00,1,11,0,16,0,-0.6,67,1.07788e+06,0,17.0949,17.0949,21.2137,17.0949,0.0435678,0,2.70245e+06,0
01/11/2009 17:00,1,11,0,17,0,-2.2,72,1.08249e+06,0,17.0949,17.0949,21.2137,17.0949,0.0418965,0,2.59879e+06,0
01/11/2009 18:00,1,11,0,18,0,-5.6,92,3.04084e+06,0,17.0959,17.0959,21.2137,17.0959,0.125833,0,7.80325e+06,0
01/11/2009 19:00,1,11,0,19,0,-9.4,96,4.93942e+06,0,17.0952,17.0952,21.2137,17.0952,0.211236,0,1.31018e+07,0
01/11/2009 20:00,1,11,0,20,0,-11.1,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,-8.9,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,-11.1,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,-12.2,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,-13.3,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,-12.2,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,-12.8,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,-12.2,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,-13.9,87,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,-13.9,91,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,-13.9,91,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,-13.3,92,1.28594e+07,0,17.0436,17.0436,21.2137,17.0436,0.4326,0,2.72539e+07,0
01/12/2009 08:00,1,12,1,8,0,-13.9,91,1.04718e+07,0,17.0949,17.0949,21.2137,17.0949,0.480597,0,2.98104e+07,0
01/12/2009 09:00,1,12,1,9,0,-13.9,87,7.69393e+06,0,17.095,17.095,21.2137,17.095,0.342946,0,2.12721e+07,0
01/12/2009 10:00,1,12,1,10,0,-12.2,92,5.47248e+06,0,17.095,17.095,21.2137,17.095,0.236803,0,1.46883e+07,0
01/12/2009 11:00,1,12,1,11,0,-8.9,88,3.8584e+06,0,17.095,17.095,21.2137,17.095,0.162675,0,1.00904e+07,0
01/12/2009 12:00,1,12,1,12,0,-8.3,88,3.12441e+06,0,17.095,17.095,21.2137,17.095,0.132167,0,8.19801e+06,0
01/12/2009 13:00,1,12,1,13,0,-9.4,88,3.63642e+06,0,17.0949,17.0949,21.2137,17.0949,0.155085,0,9.61973e+06,0
01/12/2009 14:00,1,12,1,14,0,-6.7,81,2.6191e+06,0,17.0949,17.0949,21.2137,17.0949,0.110693,0,6.86614e+06,0
01/12/2009 15:00,1,12,1,15,0,-5,78,2.01968e+06,0,17.0949,17.0949,21.2137,17.0949,0.0835325,0,5.18146e+06,0
01/12/2009 16:00,1,12,1,16,0,-5,78,1.74207e+06,0,17.0948,17.0948,21.2137,17.0948,0.0711284,0,4.41208e+06,0
01/12/2009 17:00,1,12,1,17,0,-7.8,88,1.84091e+06,0,17.0948,17.0948,21.2137,17.0948,0.0755364,0,4.68554e+06,0
01/12/2009 18:00,1,12,1,18,0,-10,92,4.32846e+06,0,17.0975,17.0975,21.2137,17.0975,0.183222,0,1.13582e+07,0
01/12/2009 19:00,1,12,1,19,0,-11.1,92,5.93299e+06,0,17.0948,17.0948,21.2137,17.0948,0.257561,0,1.59767e+07,0
01/12/2009 20:00,1,12,1,20,0,-11.1,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-11.1,88,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-12.2,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-12.2,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-12.8,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,-14.4,87,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-14.4,91,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-15.6,91,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-16.1,87,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-16.1,91,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-15.6,87,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-15,87,1.44065e+07,0,17.0468,17.0468,21.2137,17.0468,0.482182,0,3.03505e+07,0
01/13/2009 08:00,1,13,2,8,0,-15.6,87,1.18314e+07,0,17.0949,17.0949,21.2137,17.0949,0.550984,0,3.41768e+07,0
01/13/2009 09:00,1,13,2,9,0,-15.6,91,8.92632e+06,0,17.0949,17.0949,21.2137,17.0949,0.403689,0,2.50402e+07,0
01/13/2009 10:00,1,13,2,10,0,-11.7,92,5.65215e+06,0,17.0949,17.0949,21.2137,17.0949,0.245805,0,1.52469e+07,0
01/13/2009 11:00,1,13,2,11,0,-9.4,81,4.25188e+06,0,17.0949,17.0949,21.2137,17.0949,0.18104,0,1.12297e+07,0
01/13/2009 12:00,1,13,2,12,0,-8.3,88,3.56563e+06,0,17.0949,17.0949,21.2137,17.0949,0.152515,0,9.46034e+06,0
01/13/2009 13:00,1,13,2,13,0,-6.7,81,4.1756e+06,0,17.0948,17.0948,21.2137,17.0948,0.180311,0,1.11847e+07,0
01/13/2009 14:00,1,13,2,14,0,-9.4,77,3.21399e+06,0,17.0948,17.0948,21.2137,17.0948,0.136307,0,8.45507e+06,0
01/13/2009 15:00,1,13,2,15,0,-8.3,77,2.63193e+06,0,17.0948,17.0948,21.2137,17.0948,0.111458,0,6.91371e+06,0
01/13/2009 16:00,1,13,2,16,0,-6.7,71,2.24972e+06,0,17.0948,17.0948,21.2137,17.0948,0.0940151,0,5.83177e+06,0
01/13/2009 17:00,1,13,2,17,0,-7.2,77,2.17815e+06,0,17.0948,17.0948,21.2137,17.0948,0.0886674,0,5.50009e+06,0
01/13/2009 18:00,1,13,2,18,0,-10,80,4.93174e+06,0,17.0954,17.0954,21.2137,17.0954,0.21078,0,1.30729e+07,0
01/13/2009 19:00,1,13,2,19,0,-10.6,92,6.45213e+06,0,17.0946,17.0946,21.2137,17.0946,0.281892,0,1.74866e+07,0
01/13/2009 20:00,1,13,2,20,0,-11.7,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-13.3,100,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-13.3,87,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-12.8,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-13.9,91,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-15.6,96,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-13.9,87,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-13.3,87,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-15,87,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-13.9,87,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-15.6,87,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-14.4,91,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-12.8,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,-13.3,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,-10.6,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,-7.2,88,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,-5,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,-2.2,66,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,-6.7,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,-5,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,-5.6,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,-7.8,77,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,-8.9,84,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,-6.7,81,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,-8.3,84,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,-7.2,88,483582,0,16.9653,16.9653,21.2137,16.9653,0.0160474,0,1.03267e+06,0
01/14/2009 22:00,1,14,3,22,0,-7.8,84,924824,0,16.7243,16.7243,21.2137,16.7243,0.0353383,0,2.3894e+06,0
01/14/2009 23:00,1,14,3,23,0,-8.3,81,629437,0,16.662,16.662,21.2137,16.662,0.0217457,0,1.49074e+06,0
01/15/2009 00:00,1,15,4,0,0,-8.3,84,780463,0,16.6523,16.6523,21.2137,16.6523,0.0286743,0,1.96992e+06,0
01/15/2009 01:00,1,15,4,1,0,-7.2,88,937816,0,16.6497,16.6497,21.2137,16.6497,0.0359213,0,2.4692e+06,0
01/15/2009 02:00,1,15,4,2,0,-6.7,88,296175,0,16.6493,16.6493,21.2137,16.6493,0.00847318,0,582486,0
01/15/2009 03:00,1,15,4,3,0,-6.1,85,343499,0,16.6493,16.6493,21.2137,16.6493,0.0106303,0,730785,0
01/15/2009 04:00,1,15,4,4,0,-6.1,88,946984,0,16.6493,16.6493,21.2137,16.6493,0.0363413,0,2.49827e+06,0
01/15/2009 05:00,1,15,4,5,0,-6.7,88,952794,0,16.6493,16.6493,21.2137,16.6493,0.0366093,0,2.51672e+06,0
01/15/2009 06:00,1,15,4,6,0,-5.6,88,1.98021e+06,0,16.6493,16.6493,21.2137,16.6493,0.0847248,0,5.82449e+06,0
01/15/2009 07:00,1,15,4,7,0,0,85,1.63462e+06,0,16.6493,16.6493,21.2137,16.6493,0.0683983,0,4.70209e+06,0
01/15/2009 08:00,1,15,4,8,0,2.2,82,1.33859e+06,0,16.6493,16.6493,21.2137,16.6493,0.0545252,0,3.74836e+06,0
01/15/2009 09:00,1,15,4,9,0,-5,88,1.2897e+06,0,16.6493,16.6493,21.2137,16.6493,0.0522511,0,3.59202e+06,0
01/15/2009 10:00,1,15,4,10,0,-4.4,78,716579,0,16.6493,16.6493,21.2137,16.6493,0.0257479,0,1.77005e+06,0
01/15/2009 11:00,1,15,4,11,0,-3.3,81,958493,0,16.6493,16.6493,21.2137,16.6493,0.0368902,0,2.53603e+06,0
01/15/2009 12:00,1,15,4,12,0,-1.1,82,439280,0,16.6493,16.6493,21.2137,16.6493,0.0150129,0,1.03206e+06,0
01/15/2009 13:00,1,15,4,13,0,3.9,73,335695,0,16.6493,16.6493,21.2137,16.6493,0.0102741,0,706292,0
01/15/2009 14:00,1,15,4,14,0,3.9,73,262324,0,16.6493,16.6493,21.2137,16.6493,0.00693068,0,476450,0
01/15/2009 15:00,1,15,4,15,0,3.9,73,145346,0,16.6493,16.6493,21.2137,16.6493,0.00334281,0,229801,0
01/15/2009 16:00,1,15,4,16,0,3.3,76,47844.7,0,16.6493,16.6493,21.2137,16.6493,0.000614403,0,42237.2,0
01/15/2009 17:00,1,15,4,17,0,3.3,76,126049,0,16.6493,16.6493,21.2137,16.6493,0.00246647,0,169557,0
01/15/2009 18:00,1,15,4,18,0,2.8,79,146608,0,16.6493,16.6493,21.2137,16.6493,0.00253671,0,174385,0
01/15/2009 19:00,1,15,4,19,0,0.6,85,249152,0,16.6494,16.6494,21.2137,16.6494,0.00633115,0,435226,0
01/15/2009 20:00,1,15,4,20,0,2.8,79,359027,0,16.6494,16.6494,21.2137,16.6494,0.0113389,0,779484,0
01/15/2009 21:00,1,15,4,21,0,2.8,73,285732,0,16.6493,16.6493,21.2137,16.6493,0.00799604,0,549684,0
01/15/2009 22:00,1,15,4,22,0,-0.6,85,383000,0,16.6493,16.6493,21.2137,16.6493,0.012434,0,854774,0
01/15/2009 23:00,1,15,4,23,0,1.1,82,209788,0,16.6493,16.6493,21.2137,16.6493,0.00454307,0,312313,0
01/16/2009 00:00,1,16,5,0,0,2.2,82,306729,0,16.6493,16.6493,21.2137,16.6493,0.00895293,0,615470,0
01/16/2009 01:00,1,16,5,1,0,2.8,79,135845,0,16.6493,16.6493,21.2137,16.6493,0.00288278,0,198177,0
01/16/2009 02:00,1,16,5,2,0,2.2,85,150184,0,16.6493,16.6493,21.2137,16.6493,0.00353427,0,242964,0
01/16/2009 03:00,1,16,5,3,0,2.2,85,384057,0,16.6494,16.6494,21.2137,16.6494,0.0105274,0,723687,0
01/16/2009 04:00,1,16,5,4,0,2.2,85,532698,0,16.6494,16.6494,21.2137,16.6494,0.0173043,0,1.18955e+06,0
01/16/2009 05:00,1,16,5,5,0,2.2,82,348112,0,16.6494,16.6494,21.2137,16.6494,0.00889138,0,611233,0
01/16/2009 06:00,1,16,5,6,0,2.8,82,317104,0,16.6493,16.6493,21.2137,16.6493,0.00748075,0,514262,0
01/16/2009 07:00,1,16,5,7,0,2.8,79,1.96021e+07,0,17.033,17.033,21.2137,17.033,0.666199,0,4.21027e+07,0
01/16/2009 08:00,1,16,5,8,0,2.2,82,1.64147e+07,0,17.0951,17.0951,21.2137,17.0951,0.797101,0,4.94403e+07,0
01/16/2009 09:00,1,16,5,9,0,2.8,82,1.29756e+07,0,17.0951,17.0951,21.2137,17.0951,0.609641,0,3.7813e+07,0
01/16/2009 10:00,1,16,5,10,0,2.8,82,1.05375e+07,0,17.0951,17.0951,21.2137,17.0951,0.482682,0,2.99385e+07,0
01/16/2009 11:00,1,16,5,11,0,3.3,79,9.21239e+06,0,17.0951,17.0951,21.2137,17.0951,0.415762,0,2.57877e+07,0
01/16/2009 12:00,1,16,5,12,0,3.3,76,8.11082e+06,0,17.0951,17.0951,21.2137,17.0951,0.361289,0,2.2409e+07,0
01/16/2009 13:00,1,16,5,13,0,3.9,73,8.00516e+06,0,17.0951,17.0951,21.2137,17.0951,0.355922,0,2.20765e+07,0
01/16/2009 14:00,1,16,5,14,0,3.9,70,6.40244e+06,0,17.0951,17.0951,21.2137,17.0951,0.278875,0,1.72976e+07,0
01/16/2009 15:00,1,16,5,15,0,3.9,73,5.60433e+06,0,17.095,17.095,21.2137,17.095,0.241265,0,1.4965e+07,0
01/16/2009 16:00,1,16,5,16,0,4.4,73,5.01633e+06,0,17.095,17.095,21.2137,17.095,0.213942,0,1.32703e+07,0
01/16/2009 17:00,1,16,5,17,0,4.4,70,4.29731e+06,0,17.095,17.095,21.2137,17.095,0.180856,0,1.12181e+07,0
01/16/2009 18:00,1,16,5,18,0,4.4,70,6.40182e+06,0,17.0949,17.0949,21.2137,17.0949,0.278747,0,1.72903e+07,0
01/16/2009 19:00,1,16,5,19,0,5.6,65,7.41193e+06,0,17.0949,17.0949,21.2137,17.0949,0.327097,0,2.02896e+07,0
01/16/2009 20:00,1,16,5,20,0,5.6,65,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,6.1,63,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,5.6,65,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,5,68,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,4.4,68,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,5,68,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,5,68,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,5.6,68,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,2.2,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,5,70,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,4.4,73,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,4.4,68,9.70186e+06,0,17.0364,17.0364,21.2137,17.0364,0.346022,0,2.18333e+07,0
01/17/2009 08:00,1,17,6,8,0,3.9,73,8.32131e+06,0,17.0951,17.0951,21.2137,17.0951,0.3716,0,2.30489e+07,0
01/17/2009 09:00,1,17,6,9,0,2.8,79,5.62533e+06,0,17.0951,17.0951,21.2137,17.0951,0.242664,0,1.50513e+07,0
01/17/2009 10:00,1,17,6,10,0,3.3,73,3.97947e+06,0,17.0951,17.0951,21.2137,17.0951,0.166546,0,1.033e+07,0
01/17/2009 11:00,1,17,6,11,0,2.8,70,3.09544e+06,0,17.0951,17.0951,21.2137,17.0951,0.126534,0,7.84834e+06,0
01/17/2009 12:00,1,17,6,12,0,5.6,65,2.23823e+06,0,17.0951,17.0951,21.2137,17.0951,0.0900806,0,5.5873e+06,0
01/17/2009 13:00,1,17,6,13,0,3.9,73,2.79985e+06,0,17.0951,17.0951,21.2137,17.0951,0.113004,0,7.00909e+06,0
01/17/2009 14:00,1,17,6,14,0,4.4,73,1.12917e+06,0,17.095,17.095,21.2137,17.095,0.0435598,0,2.70188e+06,0
01/17/2009 15:00,1,17,6,15,0,3.3,79,1.3203e+06,0,17.0955,17.0955,21.2137,17.0955,0.0496811,0,3.0812e+06,0
01/17/2009 16:00,1,17,6,16,0,2.8,82,1.16521e+06,0,17.0952,17.0952,21.2137,17.0952,0.0429344,0,2.66297e+06,0
01/17/2009 17:00,1,17,6,17,0,2.8,82,1.12716e+06,0,17.0949,17.0949,21.2137,17.0949,0.0412739,0,2.56017e+06,0
01/17/2009 18:00,1,17,6,18,0,3.3,76,3.00451e+06,0,17.095,17.095,21.2137,17.095,0.123276,0,7.64647e+06,0
01/17/2009 19:00,1,17,6,19,0,1.7,85,4.44948e+06,0,17.0948,17.0948,21.2137,17.0948,0.187583,0,1.16359e+07,0
01/17/2009 20:00,1,17,6,20,0,1.7,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,2.2,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,2.2,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,2.8,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,2.8,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,2.8,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,3.3,76,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,3.3,76,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,3.9,76,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,3.9,76,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,4.4,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,1.7,85,8.88868e+06,0,17.0392,17.0392,21.2137,17.0392,0.339576,0,2.14092e+07,0
01/18/2009 08:00,1,18,0,8,0,0.6,92,6.64593e+06,0,17.0951,17.0951,21.2137,17.0951,0.290641,0,1.80274e+07,0
01/18/2009 09:00,1,18,0,9,0,1.7,85,3.97873e+06,0,17.0952,17.0952,21.2137,17.0952,0.167088,0,1.03636e+07,0
01/18/2009 10:00,1,18,0,10,0,2.8,82,2.40328e+06,0,17.0951,17.0951,21.2137,17.0951,0.0975695,0,6.05175e+06,0
01/18/2009 11:00,1,18,0,11,0,2.2,85,2.08927e+06,0,17.0951,17.0951,21.2137,17.0951,0.0834703,0,5.17729e+06,0
01/18/2009 12:00,1,18,0,12,0,2.8,82,1.87872e+06,0,17.0951,17.0951,21.2137,17.0951,0.0741345,0,4.59827e+06,0
01/18/2009 13:00,1,18,0,13,0,3.3,79,2.28426e+06,0,17.095,17.095,21.2137,17.095,0.0921177,0,5.71378e+06,0
01/18/2009 14:00,1,18,0,14,0,4.4,73,1.14659e+06,0,17.095,17.095,21.2137,17.095,0.0421166,0,2.61239e+06,0
01/18/2009 15:00,1,18,0,15,0,4.4,73,703720,0,17.0949,17.0949,21.2137,17.0949,0.0230328,0,1.42869e+06,0
01/18/2009 16:00,1,18,0,16,0,4.4,73,581191,0,17.0949,17.0949,21.2137,17.0949,0.0177944,0,1.10377e+06,0
01/18/2009 17:00,1,18,0,17,0,3.3,76,565859,0,17.0948,17.0948,21.2137,17.0948,0.0171293,0,1.06253e+06,0
01/18/2009 18:00,1,18,0,18,0,2.8,79,2.48095e+06,0,17.0947,17.0947,21.2137,17.0947,0.100922,0,6.26035e+06,0
01/18/2009 19:00,1,18,0,19,0,2.2,82,3.79955e+06,0,17.0952,17.0952,21.2137,17.0952,0.158222,0,9.81364e+06,0
01/18/2009 20:00,1,18,0,20,0,4.4,68,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,2.8,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,2.2,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,1.7,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,2.8,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,1.1,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2.8,76,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1.1,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,0.6,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,0.6,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1.7,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,0.6,92,6.1971e+06,0,17.0347,17.0347,20.674,17.0347,0.272141,0,1.71878e+07,0
01/19/2009 08:00,1,19,1,8,0,1.1,89,6.5145e+06,0,17.0949,17.0949,21.2137,17.0949,0.284578,0,1.76521e+07,0
01/19/2009 09:00,1,19,1,9,0,1.1,92,3.71733e+06,0,17.0949,17.0949,21.2137,17.0949,0.157075,0,9.74303e+06,0
01/19/2009 10:00,1,19,1,10,0,1.7,89,2.61096e+06,0,17.0949,17.0949,21.2137,17.0949,0.106729,0,6.62021e+06,0
01/19/2009 11:00,1,19,1,11,0,2.2,85,1.99763e+06,0,17.0949,17.0949,21.2137,17.0949,0.0793959,0,4.92484e+06,0
01/19/2009 12:00,1,19,1,12,0,3.3,79,1.80219e+06,0,17.0948,17.0948,21.2137,17.0948,0.0707573,0,4.38904e+06,0
01/19/2009 13:00,1,19,1,13,0,3.3,79,2.07497e+06,0,17.0948,17.0948,21.2137,17.0948,0.0828116,0,5.1368e+06,0
01/19/2009 14:00,1,19,1,14,0,2.8,82,1.10172e+06,0,17.0948,17.0948,21.2137,17.0948,0.0401732,0,2.49196e+06,0
01/19/2009 15:00,1,19,1,15,0,2.2,82,762286,0,17.0947,17.0947,21.2137,17.0947,0.0255922,0,1.58751e+06,0
01/19/2009 16:00,1,19,1,16,0,3.9,73,392784,0,17.0947,17.0947,21.2137,17.0947,0.0117208,0,727061,0
01/19/2009 17:00,1,19,1,17,0,2.2,82,528876,0,17.095,17.095,21.2137,17.095,0.0155615,0,965237,0
01/19/2009 18:00,1,19,1,18,0,3.3,79,2.38135e+06,0,17.0947,17.0947,21.2137,17.0947,0.0964698,0,5.98424e+06,0
01/19/2009 19:00,1,19,1,19,0,2.2,82,3.75276e+06,0,17.095,17.095,21.2137,17.095,0.156168,0,9.68666e+06,0
01/19/2009 20:00,1,19,1,20,0,1.7,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,0.6,92,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,0,92,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,0.6,92,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,1.1,92,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2.2,82,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,1.1,92,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,1.1,92,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,0.6,96,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,0.6,92,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,0,96,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,0.6,89,8.64059e+06,0,17.0412,17.0412,21.2137,17.0412,0.335681,0,2.115e+07,0
01/20/2009 08:00,1,20,2,8,0,1.1,85,6.63438e+06,0,17.0949,17.0949,21.2137,17.0949,0.29037,0,1.80113e+07,0
01/20/2009 09:00,1,20,2,9,0,1.1,79,3.76993e+06,0,17.095,17.095,21.2137,17.095,0.159503,0,9.8936e+06,0
01/20/2009 10:00,1,20,2,10,0,0,85,1.89594e+06,0,17.0949,17.0949,21.2137,17.0949,0.0752638,0,4.66847e+06,0
01/20/2009 11:00,1,20,2,11,0,2.8,65,1.09525e+06,0,17.0949,17.0949,21.2137,17.0949,0.0440439,0,2.73198e+06,0
01/20/2009 12:00,1,20,2,12,0,3.3,62,1.15517e+06,0,17.0953,17.0953,21.2137,17.0953,0.0436836,0,2.70934e+06,0
01/20/2009 13:00,1,20,2,13,0,3.3,65,1.58135e+06,0,17.0953,17.0953,21.2137,17.0953,0.0613563,0,3.80549e+06,0
01/20/2009 14:00,1,20,2,14,0,3.3,65,796601,0,17.0948,17.0948,21.2137,17.0948,0.0290878,0,1.8043e+06,0
01/20/2009 15:00,1,20,2,15,0,3.3,62,570819,0,17.0948,17.0948,21.2137,17.0948,0.0193495,0,1.20026e+06,0
01/20/2009 16:00,1,20,2,16,0,3.3,65,460932,0,17.0947,17.0947,21.2137,17.0947,0.0146355,0,907858,0
01/20/2009 17:00,1,20,2,17,0,3.3,70,421146,0,17.0947,17.0947,21.2137,17.0947,0.0129264,0,801852,0
01/20/2009 18:00,1,20,2,18,0,2.8,73,2.16843e+06,0,17.0957,17.0957,21.2137,17.0957,0.0870028,0,5.39559e+06,0
01/20/2009 19:00,1,20,2,19,0,1.1,85,3.30036e+06,0,17.095,17.095,21.2137,17.095,0.135634,0,8.41295e+06,0
01/20/2009 20:00,1,20,2,20,0,0.6,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,0,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,0,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,0.6,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,1.1,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,0,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-1.1,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2.8,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
