Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.48868e+07,0,17.0459,17.0459,21.2137,17.0459,0.506091,0,3.19013e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.33677e+07,0,17.0951,17.0951,21.2137,17.0951,0.630287,0,3.90935e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.01635e+07,0,17.0952,17.0952,21.2137,17.0952,0.463738,0,2.87632e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.60867e+06,0,17.0951,17.0951,21.2137,17.0951,0.336794,0,2.08896e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,6.08232e+06,0,17.0951,17.0951,21.2137,17.0951,0.263581,0,1.63488e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.9029e+06,0,17.0951,17.0951,21.2137,17.0951,0.208765,0,1.29488e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.42984e+06,0,17.095,17.095,21.2137,17.095,0.188551,0,1.16952e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.86276e+06,0,17.095,17.095,21.2137,17.095,0.118913,0,7.37578e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,2.00456e+06,0,17.095,17.095,21.2137,17.095,0.0806779,0,5.00417e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.20856e+06,0,17.0951,17.0951,21.2137,17.0951,0.0494044,0,3.06438e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.0279e+06,0,17.095,17.095,21.2137,17.095,0.041316,0,2.56269e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,3.00267e+06,0,17.0972,17.0972,21.2137,17.0972,0.123133,0,7.63354e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.60955e+06,0,17.0954,17.0954,21.2137,17.0954,0.195207,0,1.21069e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.05536e+07,0,17.0415,17.0415,21.2137,17.0415,0.379378,0,2.39043e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.2979e+06,0,17.0951,17.0951,21.2137,17.0951,0.370863,0,2.30031e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.07131e+06,0,17.0951,17.0951,21.2137,17.0951,0.217262,0,1.34757e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.1358e+06,0,17.0952,17.0952,21.2137,17.0952,0.0871188,0,5.40351e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.40205e+06,0,17.0951,17.0951,21.2137,17.0951,0.0578773,0,3.58984e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.33938e+06,0,17.0952,17.0952,21.2137,17.0952,0.0532794,0,3.30465e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.80021e+06,0,17.0951,17.0951,21.2137,17.0951,0.0735554,0,4.56236e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.10739e+06,0,17.095,17.095,21.2137,17.095,0.0427742,0,2.65315e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,632355,0,17.095,17.095,21.2137,17.095,0.0239769,0,1.48722e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,494213,0,17.095,17.095,21.2137,17.095,0.0179558,0,1.11376e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,287750,0,17.0949,17.0949,21.2137,17.0949,0.0106116,0,658216,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.56572e+06,0,17.0953,17.0953,21.2137,17.0953,0.0635389,0,3.94085e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.82352e+06,0,17.0959,17.0959,21.2137,17.0959,0.116393,0,7.21787e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.045e+07,0,17.0465,17.0465,21.2137,17.0465,0.386553,0,2.43229e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.49193e+06,0,17.095,17.095,21.2137,17.095,0.331951,0,2.05901e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.15084e+06,0,17.095,17.095,21.2137,17.095,0.175738,0,1.09004e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.07109e+06,0,17.0951,17.0951,21.2137,17.0951,0.0863306,0,5.35477e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.57308e+06,0,17.095,17.095,21.2137,17.095,0.0656534,0,4.07226e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.39403e+06,0,17.095,17.095,21.2137,17.095,0.055744,0,3.45761e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.77451e+06,0,17.095,17.095,21.2137,17.095,0.0724492,0,4.49385e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.10311e+06,0,17.0949,17.0949,21.2137,17.0949,0.0426158,0,2.64338e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,633919,0,17.0949,17.0949,21.2137,17.0949,0.0240641,0,1.49266e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,521392,0,17.0949,17.0949,21.2137,17.0949,0.0191504,0,1.18788e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,432832,0,17.0948,17.0948,21.2137,17.0948,0.0152917,0,948535,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.61107e+06,0,17.0955,17.0955,21.2137,17.0955,0.0656238,0,4.06994e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.76971e+06,0,17.0961,17.0961,21.2137,17.0961,0.114246,0,7.08437e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.04772e+07,0,17.0451,17.0451,21.2137,17.0451,0.382189,0,2.40581e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.56068e+06,0,17.0951,17.0951,21.2137,17.0951,0.335546,0,2.08123e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.32824e+06,0,17.0952,17.0952,21.2137,17.0952,0.183889,0,1.14055e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.15823e+06,0,17.0952,17.0952,21.2137,17.0952,0.0901834,0,5.59353e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.4779e+06,0,17.0952,17.0952,21.2137,17.0952,0.0613307,0,3.804e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.3808e+06,0,17.0952,17.0952,21.2137,17.0952,0.0551675,0,3.42174e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.78215e+06,0,17.0951,17.0951,21.2137,17.0951,0.0727831,0,4.51442e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.03417e+06,0,17.0951,17.0951,21.2137,17.0951,0.0396102,0,2.45687e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,585268,0,17.095,17.095,21.2137,17.095,0.021951,0,1.36154e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,427296,0,17.095,17.095,21.2137,17.095,0.0150843,0,935638,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,257518,0,17.095,17.095,21.2137,17.095,0.00930295,0,577041,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.39817e+06,0,17.096,17.096,21.2137,17.096,0.0561249,0,3.4804e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.39014e+06,0,17.0952,17.0952,21.2137,17.0952,0.0980822,0,6.08352e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,9.15927e+06,0,17.04,17.04,21.2137,17.04,0.338391,0,2.13348e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.1954e+06,0,17.095,17.095,21.2137,17.095,0.31773,0,1.9708e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.56217e+06,0,17.095,17.095,21.2137,17.095,0.194781,0,1.20816e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.46531e+06,0,17.095,17.095,21.2137,17.095,0.101512,0,6.29641e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.81898e+06,0,17.095,17.095,21.2137,17.095,0.0746722,0,4.63169e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.52638e+06,0,17.095,17.095,21.2137,17.095,0.0614173,0,3.80955e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.97384e+06,0,17.0949,17.0949,21.2137,17.0949,0.0813067,0,5.04329e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.28757e+06,0,17.0949,17.0949,21.2137,17.0949,0.0506327,0,3.14065e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.04649e+06,0,17.0949,17.0949,21.2137,17.0949,0.040047,0,2.48406e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.01427e+06,0,17.0948,17.0948,21.2137,17.0948,0.0386103,0,2.39497e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,924416,0,17.0948,17.0948,21.2137,17.0948,0.0346725,0,2.15074e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.64464e+06,0,17.0963,17.0963,21.2137,17.0963,0.108594,0,6.73366e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,4.05265e+06,0,17.0951,17.0951,21.2137,17.0951,0.169962,0,1.0542e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.50916e+07,0,17.0444,17.0444,21.2137,17.0444,0.504237,0,3.1781e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.28811e+07,0,17.0951,17.0951,21.2137,17.0951,0.604427,0,3.74902e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.73898e+06,0,17.0951,17.0951,21.2137,17.0951,0.442224,0,2.74293e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.52582e+06,0,17.0951,17.0951,21.2137,17.0951,0.332791,0,2.06417e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.82182e+06,0,17.095,17.095,21.2137,17.095,0.251261,0,1.55849e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.07775e+06,0,17.095,17.095,21.2137,17.095,0.216463,0,1.34265e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.81032e+06,0,17.095,17.095,21.2137,17.095,0.204004,0,1.26539e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.11515e+06,0,17.095,17.095,21.2137,17.095,0.126998,0,7.87738e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.23949e+06,0,17.095,17.095,21.2137,17.095,0.0881919,0,5.47034e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.60798e+06,0,17.0949,17.0949,21.2137,17.0949,0.0625174,0,3.87783e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.32581e+06,0,17.0949,17.0949,21.2137,17.0949,0.0501126,0,3.10841e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.67381e+06,0,17.096,17.096,21.2137,17.096,0.152051,0,9.42889e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.18629e+06,0,17.0948,17.0948,21.2137,17.0948,0.221408,0,1.37339e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.42613e+06,0,17.0372,17.0372,20.7326,17.0372,0.296926,0,1.87399e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.76156e+06,0,17.0949,17.0949,21.2137,17.0949,0.295949,0,1.83572e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,4.00869e+06,0,17.095,17.095,21.2137,17.095,0.168038,0,1.04229e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.65365e+06,0,17.095,17.095,21.2137,17.095,0.10867,0,6.74049e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.03146e+06,0,17.095,17.095,21.2137,17.095,0.080897,0,5.01785e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.08501e+06,0,17.0949,17.0949,21.2137,17.0949,0.0395973,0,2.45614e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.41636e+06,0,17.0949,17.0949,21.2137,17.0949,0.0539341,0,3.34546e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,457382,0,17.0949,17.0949,21.2137,17.0949,0.0144716,0,897661,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208661,0,17.0949,17.0949,21.2137,17.0949,0.0038727,0,240221,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.52123e+06,0,17.1018,17.1018,21.2137,17.1018,0.058467,0,3.62073e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.8924e+06,0,17.0956,17.0956,21.2137,17.0956,0.117204,0,7.26885e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,6.03903e+06,0,17.0413,17.0413,21.2137,17.0413,0.269209,0,1.69648e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.08265e+06,0,17.095,17.095,21.2137,17.095,0.217033,0,1.34619e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.6026e+06,0,17.0951,17.0951,21.2137,17.0951,0.106353,0,6.59666e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.56122e+06,0,17.0951,17.0951,21.2137,17.0951,0.0601807,0,3.73278e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,984455,0,17.095,17.095,21.2137,17.095,0.0351052,0,2.17746e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,539356,0,17.095,17.095,21.2137,17.095,0.0160016,0,992536,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.12917e+06,0,17.0949,17.0949,21.2137,17.0949,0.041365,0,2.56579e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41121.8,0,17.0949,17.0949,21.2137,17.0949,0.0001883,0,11679.9,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.12538e+06,0,17.1028,17.1028,21.2137,17.1028,0.0411869,0,2.54995e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.0393e+06,0,17.0954,17.0954,21.2137,17.0954,0.0812481,0,5.03906e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.24365e+06,0,17.0419,17.0419,21.2137,17.0419,0.232565,0,1.46444e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.61797e+06,0,17.095,17.095,21.2137,17.095,0.195773,0,1.21432e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.84278e+06,0,17.095,17.095,21.2137,17.095,0.072552,0,4.50014e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.17388e+06,0,17.095,17.095,21.2137,17.095,0.0432974,0,2.6856e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,642186,0,17.095,17.095,21.2137,17.095,0.0203928,0,1.26491e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,757491,0,17.0971,17.0971,21.2137,17.0971,0.025322,0,1.56982e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,17.0965,17.0965,17.0965,17.0965,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,17.0965,17.0965,17.0965,17.0965,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,17.0965,17.0965,17.0965,17.0965,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,17.0965,17.0965,17.0965,17.0965,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.39612e+06,0,17.102,17.102,21.2137,17.102,0.0529279,0,3.27754e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.2998e+06,0,17.0952,17.0952,21.2137,17.0952,0.0928245,0,5.7574e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.47577e+06,0,17.0419,17.0419,20.6039,17.0419,0.196628,0,1.23759e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.71095e+06,0,17.0947,17.0947,21.2137,17.0947,0.20002,0,1.24075e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.4238e+06,0,17.0948,17.0948,21.2137,17.0948,0.0983555,0,6.10108e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.6304e+06,0,17.0947,17.0947,21.2137,17.0947,0.0632101,0,3.921e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.17329e+06,0,17.0947,17.0947,21.2137,17.0947,0.043272,0,2.68423e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,634120,0,17.0947,17.0947,21.2137,17.0947,0.0200682,0,1.24487e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,764674,0,17.0946,17.0946,21.2137,17.0946,0.027696,0,1.71805e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,381516,0,17.0949,17.0949,20.1839,17.0949,0.0138789,0,860876,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.21412e+06,0,17.0955,17.0955,21.2137,17.0955,0.0463163,0,2.87252e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.13918e+07,0,17.0443,17.0443,21.2137,17.0443,0.386054,0,2.43123e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.86324e+06,0,17.0952,17.0952,21.2137,17.0952,0.399097,0,2.47538e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.31664e+06,0,17.0952,17.0952,21.2137,17.0952,0.229025,0,1.4205e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.62519e+06,0,17.0952,17.0952,21.2137,17.0952,0.107185,0,6.64806e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.74384e+06,0,17.0952,17.0952,21.2137,17.0952,0.0713545,0,4.4257e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.25272e+06,0,17.0952,17.0952,21.2137,17.0952,0.0512478,0,3.1786e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.72504e+06,0,17.0953,17.0953,21.2137,17.0953,0.0682733,0,4.23447e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,841640,0,17.0952,17.0952,21.2137,17.0952,0.0312713,0,1.93959e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,373630,53546.8,17.2649,17.2649,21.2137,17.2649,0.0156695,0,928434,0
02/06/2009 16:00,2,6,5,16,0,10,46,188206,126604,18.3216,18.3216,21.2137,18.3216,0.00979635,0,418888,0
02/06/2009 17:00,2,6,5,17,0,10,46,46635,0,19.0889,19.0889,21.2137,19.0889,0.00028223,0,9027.73,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,708959,0,18.1063,18.1063,21.2137,18.1063,0.027755,0,1.31117e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.54346e+06,0,17.209,17.209,21.2137,17.209,0.0613679,0,3.70677e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,17.1063,17.1063,17.1063,17.1063,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.54895e+06,0,17.0426,17.0426,21.2137,17.0426,0.274241,0,1.72674e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.51329e+06,0,17.0951,17.0951,21.2137,17.0951,0.237615,0,1.47382e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.47718e+06,0,17.0952,17.0952,21.2137,17.0952,0.101431,0,6.29117e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.07015e+06,0,17.0952,17.0952,21.2137,17.0952,0.043026,0,2.66866e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,732354,0,17.0952,17.0952,21.2137,17.0952,0.0281038,0,1.74313e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,442449,0,17.0951,17.0951,21.2137,17.0951,0.0154998,0,961377,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,636527,0,17.0952,17.0952,21.2137,17.0952,0.0228204,0,1.41541e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,103676,0,17.0952,17.0952,21.2137,17.0952,0.00270368,0,167692,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,447617,0,17.0977,17.0977,21.2137,17.0977,0.0164464,0,1.01939e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.26525e+06,0,17.0967,17.0967,21.2137,17.0967,0.0492096,0,3.0511e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,7.04254e+06,0,17.0424,17.0424,21.2137,17.0424,0.29732,0,1.8729e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.42026e+06,0,17.095,17.095,21.2137,17.095,0.233228,0,1.44665e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.37866e+06,0,17.095,17.095,21.2137,17.095,0.0968377,0,6.00651e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,988602,0,17.095,17.095,21.2137,17.095,0.0393505,0,2.44078e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,690571,0,17.095,17.095,21.2137,17.095,0.0262401,0,1.6276e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,331993,0,17.095,17.095,21.2137,17.095,0.0107203,0,664955,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,513373,0,17.0949,17.0949,21.2137,17.0949,0.0181472,0,1.12564e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,44734,0,17.0949,17.0949,21.2137,17.0949,0.000201831,0,12519.3,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,354413,0,17.0967,17.0967,21.2137,17.0967,0.0124348,0,770944,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.09496e+06,0,17.0957,17.0957,21.2137,17.0957,0.0422996,0,2.6233e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.15846e+06,0,17.0394,17.0394,21.2137,17.0394,0.229283,0,1.44474e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.47806e+06,0,17.0948,17.0948,21.2137,17.0948,0.18946,0,1.17523e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.32587e+06,0,17.0948,17.0948,21.2137,17.0948,0.0941722,0,5.84153e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.43051e+06,0,17.0948,17.0948,21.2137,17.0948,0.0546531,0,3.39016e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,601360,0,17.0948,17.0948,21.2137,17.0948,0.0223463,0,1.38616e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,307815,0,17.0947,17.0947,21.2137,17.0947,0.00967921,0,600413,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,471117,0,17.0948,17.0948,21.2137,17.0948,0.0155003,0,961476,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,51834.8,17.4954,17.4954,18.3901,17.4954,0.00171438,0,92390.8,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,203270,19.6501,19.6501,20.2106,19.6344,0.00513146,0.00222447,129876,1580.49
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,337854,23.6054,23.6054,23.6054,21.2137,0,0.0124514,0,454784
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,25.1594,25.1594,25.1594,25.1594,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,230593,0,23.8162,23.8162,23.8162,22.2001,0,0.00818631,0,283086
02/09/2009 19:00,2,9,1,19,0,5,79,907718,0,19.3193,19.3193,21.2137,19.3193,0.034503,0,1.01678e+06,0
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,17.7682,17.7682,17.7682,17.7682,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.18029e+06,0,17.0751,17.0751,20.5092,17.0751,0.135654,0,8.35986e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.64649e+06,0,17.0946,17.0946,21.2137,17.0946,0.151536,0,9.40028e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.51879e+06,0,17.0948,17.0948,21.2137,17.0948,0.0585004,0,3.62882e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,756062,0,17.0947,17.0947,21.2137,17.0947,0.0273517,0,1.69665e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,211833,0,17.0947,17.0947,21.2137,17.0947,0.00557617,0,345897,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49316,0,17.0947,17.0947,20.1839,17.0947,0.000819184,0,50814.7,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,118441,17.6031,17.6031,19.8407,17.6031,0.00373749,0,168176,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,579887,23.1984,23.1984,23.7458,18.9763,0.0148748,0.00811552,115673,776255
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,853779,27.4016,27.4016,27.4016,21.2137,0,0.0351691,0,3.27443e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,28.0836,28.0836,28.0836,28.0836,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,28.0836,28.0836,28.0836,28.0836,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,403998,0,24.9856,24.9856,24.9856,21.2137,0,0.0144078,0,721360
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,21.8565,21.8565,21.8565,21.8565,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.61419e+06,0,17.1184,17.1184,20.7792,17.1184,0.342755,0,2.03909e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.1506e+06,0,17.095,17.095,21.2137,17.095,0.363069,0,2.252e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.28364e+06,0,17.0951,17.0951,21.2137,17.0951,0.226363,0,1.40404e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.54751e+06,0,17.0951,17.0951,21.2137,17.0951,0.146673,0,9.09755e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.37455e+06,0,17.095,17.095,21.2137,17.095,0.094167,0,5.84085e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.63667e+06,0,17.095,17.095,21.2137,17.095,0.0635041,0,3.93895e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.16093e+06,0,17.0951,17.0951,21.2137,17.0951,0.0845927,0,5.24692e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.34854e+06,0,17.095,17.095,21.2137,17.095,0.0508976,0,3.15705e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,872684,0,17.095,17.095,21.2137,17.095,0.0302886,0,1.87873e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,569981,0,17.0949,17.0949,21.2137,17.0949,0.0173056,0,1.07344e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,166310,0,17.0949,17.0949,21.2137,17.0949,0.00380313,0,235902,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,2.01461e+06,0,17.0973,17.0973,21.2137,17.0973,0.0791491,0,4.9067e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.52078e+06,0,17.0948,17.0948,21.2137,17.0948,0.145194,0,9.00634e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.73562e+06,0,17.0383,17.0383,21.2137,17.0383,0.291158,0,1.83658e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.45299e+06,0,17.095,17.095,21.2137,17.095,0.2342,0,1.45269e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.06975e+06,0,17.095,17.095,21.2137,17.095,0.127452,0,7.90542e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.82324e+06,0,17.095,17.095,21.2137,17.095,0.0717027,0,4.4475e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,938421,0,17.095,17.095,21.2137,17.095,0.0331796,0,2.05804e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,573078,0,17.095,17.095,21.2137,17.095,0.0194421,0,1.20595e+06,0
