Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.02915e+06,0,17.0953,17.0953,21.2137,17.0953,0.037055,0,2.29825e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125098,0,17.0951,17.0951,21.2137,17.0951,0.00202492,0,125597,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,452257,0,17.0966,17.0966,21.2137,17.0966,0.016077,0,996780,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.72645e+06,0,17.0959,17.0959,21.2137,17.0959,0.0687461,0,4.26318e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,5.99589e+06,0,17.0441,17.0441,21.2137,17.0441,0.267133,0,1.68185e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.65677e+06,0,17.0951,17.0951,21.2137,17.0951,0.197499,0,1.22499e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.65577e+06,0,17.0952,17.0952,21.2137,17.0952,0.108789,0,6.74753e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.86339e+06,0,17.0952,17.0952,21.2137,17.0952,0.0734795,0,4.55754e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.61243e+06,0,17.0951,17.0951,21.2137,17.0951,0.0624393,0,3.87281e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,847691,0,17.0951,17.0951,21.2137,17.0951,0.0292231,0,1.81259e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.56806e+06,0,17.095,17.095,21.2137,17.095,0.0604964,0,3.75238e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,644241,0,17.095,17.095,21.2137,17.095,0.0204866,0,1.27072e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,453143,0,17.095,17.095,21.2137,17.095,0.0123241,0,764431,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,315145,0,17.095,17.095,21.2137,17.095,0.00645544,0,400416,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62865.3,0,17.0949,17.0949,21.2137,17.0949,0.00110967,0,68830.3,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.81559e+06,0,17.096,17.096,21.2137,17.096,0.0713837,0,4.42662e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.97706e+06,0,17.0949,17.0949,21.2137,17.0949,0.122304,0,7.58642e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.38254e+06,0,17.0368,17.0368,21.2137,17.0368,0.240035,0,1.51381e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.89435e+06,0,17.0949,17.0949,21.2137,17.0949,0.255473,0,1.58467e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.04362e+06,0,17.0949,17.0949,21.2137,17.0949,0.126274,0,7.83252e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.24285e+06,0,17.0949,17.0949,21.2137,17.0949,0.0902788,0,5.59984e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.73765e+06,0,17.0949,17.0949,21.2137,17.0949,0.0679189,0,4.21292e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.27063e+06,0,17.0949,17.0949,21.2137,17.0949,0.0474988,0,2.94631e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.18433e+06,0,17.0948,17.0948,21.2137,17.0948,0.0459896,0,2.85274e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,410487,0,17.0948,17.0948,21.2137,17.0948,0.0124675,0,773362,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,597682,0,17.0976,17.0976,21.2137,17.0976,0.0223492,0,1.38534e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.36851e+06,0,17.0962,17.0962,21.2137,17.0962,0.0531681,0,3.29686e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.42884e+06,0,17.0397,17.0397,21.2137,17.0397,0.277147,0,1.74703e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.35518e+06,0,17.0949,17.0949,21.2137,17.0949,0.230118,0,1.42738e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.46231e+06,0,17.095,17.095,21.2137,17.095,0.100246,0,6.21803e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,886289,0,17.095,17.095,21.2137,17.095,0.0331193,0,2.05432e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,535505,0,17.0949,17.0949,21.2137,17.0949,0.0194937,0,1.20916e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,394611,0,17.0949,17.0949,21.2137,17.0949,0.0134114,0,831899,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,708626,0,17.0952,17.0952,21.2137,17.0952,0.0253257,0,1.57082e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47418.2,0,17.095,17.095,21.2137,17.095,0.000315493,0,19569.2,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,398273,0,17.0979,17.0979,21.2137,17.0979,0.0137538,0,852456,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.06673e+06,0,17.0964,17.0964,21.2137,17.0964,0.04092,0,2.53728e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,17.0958,17.0958,17.0958,17.0958,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.30963e+07,0,17.0425,17.0425,21.2137,17.0425,0.433489,0,2.73074e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,1.01255e+07,0,17.0952,17.0952,21.2137,17.0952,0.462545,0,2.86888e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,6.03185e+06,0,17.0952,17.0952,21.2137,17.0952,0.263075,0,1.63168e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.3647e+06,0,17.0952,17.0952,21.2137,17.0952,0.140669,0,8.72482e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.3236e+06,0,17.0952,17.0952,21.2137,17.0952,0.0976168,0,6.05459e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.95525e+06,0,17.0953,17.0953,21.2137,17.0953,0.0790817,0,4.90489e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.43071e+06,0,17.0951,17.0951,21.2137,17.0951,0.0998281,0,6.19185e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.41637e+06,0,17.0952,17.0952,21.2137,17.0952,0.0565602,0,3.50813e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,811124,0,17.0952,17.0952,21.2137,17.0952,0.0301509,0,1.8701e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,463642,0,17.0951,17.0951,21.2137,17.0951,0.018301,0,1.13512e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,343356,0,17.0951,17.0951,21.2137,17.0951,0.0130281,0,808069,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.11354e+06,0,17.0957,17.0957,21.2137,17.0957,0.0452702,0,2.80751e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.12701e+06,0,17.0956,17.0956,21.2137,17.0956,0.0869128,0,5.39009e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.71847e+06,0,17.0436,17.0436,21.2137,17.0436,0.332103,0,2.09137e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.47233e+06,0,17.0952,17.0952,21.2137,17.0952,0.282945,0,1.75495e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.71266e+06,0,17.0953,17.0953,21.2137,17.0953,0.157272,0,9.75451e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.75e+06,0,17.0953,17.0953,21.2137,17.0953,0.0692476,0,4.29496e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.07574e+06,0,17.0952,17.0952,21.2137,17.0952,0.0432781,0,2.68427e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,848910,0,17.0952,17.0952,21.2137,17.0952,0.0332257,0,2.0608e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.2084e+06,0,17.0953,17.0953,21.2137,17.0953,0.0472237,0,2.92891e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,355726,0,17.0952,17.0952,21.2137,17.0952,0.0117624,0,729561,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,154056,0,17.0951,17.0951,21.2137,17.0951,0.00485372,0,301053,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,751633,0,17.0968,17.0968,21.2137,17.0968,0.0291496,0,1.80727e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.61488e+06,0,17.0956,17.0956,21.2137,17.0956,0.0642763,0,3.98628e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,5.01858e+06,0,17.0389,17.0389,21.2137,17.0389,0.222826,0,1.40417e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.14992e+06,0,17.095,17.095,21.2137,17.095,0.220512,0,1.36777e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.68361e+06,0,17.0951,17.0951,21.2137,17.0951,0.110217,0,6.83634e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.91875e+06,0,17.095,17.095,21.2137,17.095,0.076062,0,4.71785e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.36089e+06,0,17.095,17.095,21.2137,17.095,0.0516031,0,3.20078e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.0279e+06,0,17.095,17.095,21.2137,17.095,0.0371172,0,2.30228e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.23529e+06,0,17.0949,17.0949,21.2137,17.0949,0.0461267,0,2.86116e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,423683,0,17.0949,17.0949,21.2137,17.0949,0.0130362,0,808621,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,320810,0,17.0949,17.0949,21.2137,17.0949,0.00864456,0,536215,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,113044,0,17.0948,17.0948,21.2137,17.0948,0.00154204,0,95651.9,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128574,0,17.0948,17.0948,21.2137,17.0948,0.00220037,0,136488,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.8132e+06,0,17.0971,17.0971,21.2137,17.0971,0.0713038,0,4.42057e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.95383e+06,0,17.0948,17.0948,21.2137,17.0948,0.121253,0,7.52139e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.88595e+06,0,17.0401,17.0401,21.2137,17.0401,0.311007,0,1.96022e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.27041e+06,0,17.0949,17.0949,21.2137,17.0949,0.273251,0,1.69495e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.70447e+06,0,17.0949,17.0949,21.2137,17.0949,0.156488,0,9.70664e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.37225e+06,0,17.0949,17.0949,21.2137,17.0949,0.0960755,0,5.95941e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.85161e+06,0,17.0949,17.0949,21.2137,17.0949,0.0729872,0,4.52731e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.45407e+06,0,17.0949,17.0949,21.2137,17.0949,0.0555031,0,3.44282e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.7367e+06,0,17.0948,17.0948,21.2137,17.0948,0.0678999,0,4.21185e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,700510,0,17.0948,17.0948,21.2137,17.0948,0.022923,0,1.42194e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,589300,0,17.0947,17.0947,21.2137,17.0947,0.0181542,0,1.12613e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,490020,0,17.0947,17.0947,21.2137,17.0947,0.013896,0,862002,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,238766,0,17.0946,17.0946,21.2137,17.0946,0.0051552,0,319791,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.85983e+06,0,17.0951,17.0951,21.2137,17.0951,0.0733953,0,4.55234e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.31573e+06,0,17.0945,17.0945,21.2137,17.0945,0.137547,0,8.53264e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.86826e+06,0,17.0423,17.0423,21.2137,17.0423,0.34488,0,2.17214e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.52231e+06,0,17.0948,17.0948,21.2137,17.0948,0.285195,0,1.76905e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.86098e+06,0,17.0949,17.0949,21.2137,17.0949,0.163722,0,1.01555e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.7969e+06,0,17.0949,17.0949,21.2137,17.0949,0.115107,0,7.14e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.41179e+06,0,17.0949,17.0949,21.2137,17.0949,0.0978046,0,6.06675e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.79935e+06,0,17.0948,17.0948,21.2137,17.0948,0.0706351,0,4.38148e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.16811e+06,0,17.0948,17.0948,21.2137,17.0948,0.0869505,0,5.39359e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,729387,0,17.0947,17.0947,21.2137,17.0947,0.0261675,0,1.6232e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,348767,0,17.0947,17.0947,21.2137,17.0947,0.00983992,0,610385,0
02/24/2009 16:00,2,24,2,16,0,5,53,143489,0,17.0947,17.0947,21.2137,17.0947,0.0028336,0,175773,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,167739,0,17.0947,17.0947,21.2137,17.0947,0.00386357,0,239664,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.71365e+06,0,17.0985,17.0985,21.2137,17.0985,0.0669689,0,4.15044e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.9232e+06,0,17.0948,17.0948,21.2137,17.0948,0.119794,0,7.43079e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.52659e+07,0,17.0477,17.0477,21.2137,17.0477,0.518427,0,3.26378e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.27223e+07,0,17.0952,17.0952,21.2137,17.0952,0.596663,0,3.70074e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.59409e+06,0,17.0952,17.0952,21.2137,17.0952,0.385774,0,2.39272e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.66688e+06,0,17.0952,17.0952,21.2137,17.0952,0.245381,0,1.52196e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.75823e+06,0,17.0951,17.0951,21.2137,17.0951,0.158173,0,9.81074e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.10981e+06,0,17.0951,17.0951,21.2137,17.0951,0.130528,0,8.09609e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.4732e+06,0,17.095,17.095,21.2137,17.095,0.146807,0,9.10592e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.08536e+06,0,17.0951,17.0951,21.2137,17.0951,0.0841491,0,5.21939e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.23485e+06,0,17.0951,17.0951,21.2137,17.0951,0.0485732,0,3.01275e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,812313,0,17.0951,17.0951,21.2137,17.0951,0.031834,0,1.97451e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,549884,0,17.0951,17.0951,21.2137,17.0951,0.0203339,0,1.26122e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.79395e+06,0,17.0955,17.0955,21.2137,17.0955,0.0719719,0,4.46367e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.68762e+06,0,17.096,17.096,21.2137,17.096,0.153362,0,9.51036e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,17.095,17.095,17.095,17.095,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.84826e+06,0,17.0414,17.0414,21.2137,17.0414,0.375421,0,2.36561e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.39775e+06,0,17.0951,17.0951,21.2137,17.0951,0.327061,0,2.0286e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.83711e+06,0,17.0952,17.0952,21.2137,17.0952,0.160645,0,9.96387e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.87927e+06,0,17.0952,17.0952,21.2137,17.0952,0.0750889,0,4.65731e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.14276e+06,0,17.0952,17.0952,21.2137,17.0952,0.0462191,0,2.86671e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,779763,0,17.0952,17.0952,21.2137,17.0952,0.0301451,0,1.86974e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.15706e+06,0,17.0954,17.0954,21.2137,17.0954,0.0449051,0,2.78505e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,344743,0,17.0952,17.0952,21.2137,17.0952,0.0112586,0,698309,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,189221,0,17.0951,17.0951,21.2137,17.0951,0.00461376,0,286169,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.17727e+06,0,17.0977,17.0977,21.2137,17.0977,0.0442996,0,2.74598e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.41332e+06,0,17.0959,17.0959,21.2137,17.0959,0.0969704,0,6.01354e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.57571e+06,0,17.0405,17.0405,21.2137,17.0405,0.201231,0,1.26714e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,4.00194e+06,0,17.095,17.095,21.2137,17.095,0.167222,0,1.03722e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.65471e+06,0,17.0951,17.0951,21.2137,17.0951,0.0643069,0,3.98868e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,935270,0,17.0951,17.0951,21.2137,17.0951,0.0330021,0,2.04698e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,369338,0,17.0951,17.0951,21.2137,17.0951,0.0107097,0,664282,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61606.1,0,17.0951,17.0951,21.2137,17.0951,0.00088811,0,55086.2,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,184970,0,17.0951,17.0951,21.2137,17.0951,0.00286754,0,177863,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24973.4,0,17.0951,17.0951,18.4679,17.0951,0.000493442,0,30606.2,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,672718,0,17.097,17.097,21.2137,17.097,0.0236635,0,1.46706e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,17.0963,17.0963,17.0963,17.0963,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.50708e+06,0,17.0434,17.0434,21.2137,17.0434,0.103934,0,6.52595e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.24324e+06,0,17.0941,17.0941,21.2137,17.0941,0.0903476,0,5.60517e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,141251,0,17.0957,17.0957,19.8408,17.0957,0.00370981,0,230046,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,17.0962,17.0962,17.0962,17.0962,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.36509e+06,0,17.0453,17.0453,21.2137,17.0453,0.144662,0,9.08664e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.11569e+06,0,17.0948,17.0948,21.2137,17.0948,0.0846319,0,5.24971e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56466.8,0,17.095,17.095,21.2137,17.095,0.00067031,0,41577.6,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,286562,19.573,19.573,22.7971,19.4516,0.00858883,0.001702,344986,9324.99
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,22.0508,22.0508,22.0508,22.0508,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.80095e+06,0,17.1378,17.1378,21.2137,17.1378,0.352867,0,2.0875e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.61564e+06,0,17.0952,17.0952,21.2137,17.0952,0.386447,0,2.39688e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.86038e+06,0,17.0953,17.0953,21.2137,17.0953,0.254032,0,1.57558e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.17232e+06,0,17.0953,17.0953,21.2137,17.0953,0.130235,0,8.07751e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.44398e+06,0,17.0953,17.0953,21.2137,17.0953,0.0976375,0,6.05573e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.72334e+06,0,17.0953,17.0953,21.2137,17.0953,0.0677188,0,4.20013e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.59591e+06,0,17.0953,17.0953,21.2137,17.0953,0.104072,0,6.45488e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.48632e+06,0,17.0952,17.0952,21.2137,17.0952,0.0569861,0,3.53453e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.18698e+06,0,17.0952,17.0952,21.2137,17.0952,0.0438992,0,2.72283e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,752830,0,17.0951,17.0951,21.2137,17.0951,0.0251913,0,1.56249e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,295860,0,17.0951,17.0951,21.2137,17.0951,0.00933103,0,578762,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.43447e+06,0,17.0959,17.0959,21.2137,17.0959,0.0562712,0,3.48958e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.29557e+06,0,17.0959,17.0959,21.2137,17.0959,0.135529,0,8.40477e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.47119e+06,0,17.0378,17.0378,21.2137,17.0378,0.310101,0,1.95646e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.54436e+06,0,17.095,17.095,21.2137,17.095,0.286173,0,1.77504e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.72888e+06,0,17.0951,17.0951,21.2137,17.0951,0.112929,0,7.00446e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.16903e+06,0,17.0951,17.0951,21.2137,17.0951,0.0473516,0,2.93702e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.16436e+06,0,17.0952,17.0952,21.2137,17.0952,0.0448747,0,2.7833e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,701484,0,17.0951,17.0951,21.2137,17.0951,0.0266957,0,1.65583e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.40751e+06,0,17.0991,17.0991,21.2137,17.0991,0.0535903,0,3.32072e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,371809,0,17.099,17.099,21.2137,17.099,0.0124104,0,769029,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152496,0,17.0975,17.0975,21.2137,17.0975,0.00304991,0,189063,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,17.0973,17.0973,17.0973,17.0973,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,17.0973,17.0973,17.0973,17.0973,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.01687e+06,0,17.0989,17.0989,21.2137,17.0989,0.0373219,0,2.31276e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.11383e+06,0,17.0959,17.0959,21.2137,17.0959,0.0837161,0,5.19158e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.45933e+06,0,17.0422,17.0422,21.2137,17.0422,0.282916,0,1.78241e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.74884e+06,0,17.0949,17.0949,21.2137,17.0949,0.202082,0,1.25347e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.50027e+06,0,17.095,17.095,21.2137,17.095,0.0596547,0,3.70022e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,821940,0,17.095,17.095,21.2137,17.095,0.0319539,0,1.98202e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,481341,0,17.0949,17.0949,21.2137,17.0949,0.0171248,0,1.06222e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,229468,0,17.0949,17.0949,21.2137,17.0949,0.00632208,0,392149,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,367395,0,17.0949,17.0949,21.2137,17.0949,0.0122291,0,758560,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,120309,17.9342,17.9342,19.8407,17.9342,0.00381793,0,171297,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,227714,20.9949,20.9949,21.6138,20.4325,0.00640138,0.001338,63004.1,33970.6
03/08/2009 17:00,3,8,0,17,0,10,30,0,71561.7,22.7017,22.7017,22.7017,21.2137,0,0.00108308,0,24307.8
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,22.8807,22.8807,22.8807,22.8807,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,373946,0,21.2872,21.2872,21.7056,20.7953,0.00738422,0.00616998,91657.6,69462.2
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,19.7343,19.7343,19.7343,19.7343,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.81308e+06,0,17.1731,17.1731,21.2137,17.1731,0.164044,0,9.62112e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.60477e+06,0,17.0951,17.0951,21.2137,17.0951,0.106723,0,6.61952e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,312790,0,17.0952,17.0952,21.2137,17.0952,0.00993089,0,615959,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
