Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68610.3,0,17.0954,17.0954,19.8408,17.0954,0.00177936,0,110356,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.1599e+06,0,17.0518,17.0518,21.2137,17.0518,0.0880974,0,5.52007e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.30518e+06,0,17.0931,17.0931,21.2137,17.0931,0.0491712,0,3.05136e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.8555e+06,0,17.0334,17.0334,20.7781,17.0334,0.315891,0,1.99542e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.45413e+06,0,17.0951,17.0951,21.2137,17.0951,0.378182,0,2.3457e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.56662e+06,0,17.0951,17.0951,21.2137,17.0951,0.239871,0,1.4878e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.74227e+06,0,17.0951,17.0951,21.2137,17.0951,0.155675,0,9.65578e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.89271e+06,0,17.0951,17.0951,21.2137,17.0951,0.117415,0,7.28265e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.58153e+06,0,17.0951,17.0951,21.2137,17.0951,0.0611825,0,3.79486e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.71446e+06,0,17.0951,17.0951,21.2137,17.0951,0.0659214,0,4.08886e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,639150,0,17.095,17.095,21.2137,17.095,0.0222774,0,1.3818e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,510477,0,17.095,17.095,21.2137,17.095,0.0167464,0,1.03873e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,111695,0,17.095,17.095,21.2137,17.095,0.00148447,0,92077.7,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,40767.7,0,17.095,17.095,21.2137,17.095,0.00017331,0,10750,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.68224e+06,0,17.0971,17.0971,21.2137,17.0971,0.0654921,0,4.06022e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.86432e+06,0,17.0954,17.0954,21.2137,17.0954,0.115731,0,7.1778e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.42492e+06,0,17.0402,17.0402,21.2137,17.0402,0.283956,0,1.79026e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.47667e+06,0,17.095,17.095,21.2137,17.095,0.235453,0,1.46044e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.66543e+06,0,17.0951,17.0951,21.2137,17.0951,0.109236,0,6.77545e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.21106e+06,0,17.0951,17.0951,21.2137,17.0951,0.0450675,0,2.79535e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,514310,0,17.095,17.095,21.2137,17.095,0.0185473,0,1.15042e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,295511,0,17.095,17.095,21.2137,17.095,0.00913965,0,566903,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,516895,0,17.0951,17.0951,21.2137,17.0951,0.017445,0,1.08204e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,125346,0,17.0957,17.0957,19.8408,17.0957,0.00367369,0,227812,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,616820,0,17.0969,17.0969,21.2137,17.0969,0.0231946,0,1.43805e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,17.096,17.096,17.096,17.096,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.66483e+06,0,17.0433,17.0433,21.2137,17.0433,0.250338,0,1.57593e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.90144e+06,0,17.0951,17.0951,21.2137,17.0951,0.163246,0,1.01255e+07,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.138e+06,0,17.0951,17.0951,21.2137,17.0951,0.0437996,0,2.71671e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,609602,0,17.0951,17.0951,21.2137,17.0951,0.0227092,0,1.40856e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,280113,0,17.0951,17.0951,21.2137,17.0951,0.00849333,0,526810,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,60991.5,0,17.095,17.095,21.2137,17.095,0.000890442,0,55231.2,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,170214,0,17.095,17.095,21.2137,17.095,0.00510995,0,316955,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,83885.6,17.484,17.484,19.1543,17.484,0.00260283,0,130929,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,83284.1,19.0761,19.0761,20.3467,19.0761,0.00224759,0,68235.7,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,19.7571,19.7571,19.7571,19.7571,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,19.7571,19.7571,19.7571,19.7571,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,334050,0,19.1036,19.1036,21.2137,19.1036,0.0118212,0,390302,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,18.4338,18.4338,18.4338,18.4338,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.81776e+06,0,17.0917,17.0917,21.2137,17.0917,0.212195,0,1.29943e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.9032e+06,0,17.095,17.095,21.2137,17.095,0.118946,0,7.37784e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,639584,0,17.095,17.095,21.2137,17.095,0.024026,0,1.49025e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,245832,0,17.095,17.095,21.2137,17.095,0.00703081,0,436099,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,618679,22.1235,22.1235,25.1187,18.7947,0.0155858,0.00897889,675461,643293
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,887699,27.432,27.432,27.432,21.2137,0,0.036477,0,3.41865e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,848567,28.1013,28.1013,28.1013,21.2137,0,0.0351018,0,3.63779e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,409322,28.0866,28.0866,28.0866,21.2137,0,0.0156175,0,1.61508e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,28.0822,28.0822,28.0822,28.0822,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,128028,0,27.1802,27.1802,27.1802,23.5032,0,0.00431577,0,363613
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,25.6456,25.6456,25.6456,25.6456,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.54169e+06,0,17.745,17.745,21.2137,17.745,0.107638,0,4.54908e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.95591e+06,0,17.0979,17.0979,21.2137,17.0979,0.0779219,0,4.82993e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,134528,0,17.0952,17.0952,21.2137,17.0952,0.00401905,0,249276,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,92915.1,17.6892,17.6892,20.1841,17.6892,0.00250905,0,127526,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,590076,22.8224,22.8224,25.0131,18.9573,0.0145453,0.00886828,442715,693239
03/17/2009 15:00,3,17,2,15,0,15,24,0,901271,27.2481,27.2481,27.2481,21.2137,0,0.0373081,0,3.39348e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,846282,27.9129,27.9129,27.9129,21.2137,0,0.0350863,0,3.53677e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,909444,27.935,27.935,27.935,21.2137,0,0.0367393,0,3.71561e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,27.9376,27.9376,27.9376,27.9376,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.52374e+06,0,17.2797,17.2797,21.2137,17.2797,0.288218,0,1.53535e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.7221e+06,0,17.0951,17.0951,21.2137,17.0951,0.200773,0,1.2453e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.5058e+06,0,17.0952,17.0952,21.2137,17.0952,0.0597542,0,3.70619e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,540816,0,17.0952,17.0952,21.2137,17.0952,0.0196941,0,1.2215e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,288143,0,17.0952,17.0952,21.2137,17.0952,0.00882497,0,547362,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58529.2,0,17.0952,17.0952,20.1841,17.0952,0.00121049,0,75080.3,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,17.0952,17.0952,17.0952,17.0952,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,203527,18.7554,18.7554,21.2137,18.7554,0.00675788,0,231258,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,302427,22.4499,22.4499,22.4499,21.2137,0,0.0110102,0,209362
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,128466,24.3976,24.3976,24.3976,21.2137,0,0.00352171,0,169234
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,24.7569,24.7569,24.7569,24.7569,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,111339,0,24.208,24.208,24.208,22.3948,0,0.00360472,0,151513
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,23.308,23.308,23.308,23.308,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.26691e+06,0,17.3849,17.3849,20.5375,17.3849,0.139663,0,7.17215e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.73354e+06,0,17.0951,17.0951,21.2137,17.0951,0.0700157,0,4.34274e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,187657,0,17.095,17.095,21.2137,17.095,0.00629375,0,390383,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,127939,18.0132,18.0132,19.8408,18.0132,0.00415539,0,181549,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,908185,24.5276,24.5276,24.5276,21.2137,0,0.0378833,0,1.90068e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.0772e+06,27.6837,27.6837,27.6837,21.2137,0,0.0456282,0,4.44286e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.02819e+06,27.9902,27.9902,27.9902,21.2137,0,0.0433722,0,4.42238e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,958108,28.0138,28.0138,28.0138,21.2137,0,0.0389206,0,3.98257e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,30912.7,28.0213,28.0213,28.0213,24.6173,0,0.000448056,0,45898
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,28.0226,28.0226,28.0226,28.0226,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,3.02275e+06,0,17.8943,17.8943,21.2137,17.8943,0.127778,0,5.17632e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.04988e+06,0,17.097,17.097,21.2137,17.097,0.0382491,0,2.3713e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20340.3,0,17.0955,17.0955,18.4682,17.0955,0.000296699,0,18401,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.11e+06,0,17.0472,17.0472,21.2137,17.0472,0.132238,0,8.30185e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.72276e+06,0,17.0946,17.0946,21.2137,17.0946,0.0673282,0,4.17654e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.82217e+06,0,17.0588,17.0588,21.2137,17.0588,0.16454,0,1.03056e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.60929e+06,0,17.095,17.095,21.2137,17.095,0.0623719,0,3.86871e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,712639,22.6373,22.6373,25.3814,18.6408,0.0190317,0.00979313,719164,886950
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,925443,27.4394,27.4394,27.4394,21.2137,0,0.038354,0,3.59629e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.11841e+06,27.8501,27.8501,27.8501,21.2137,0,0.0459715,0,4.59e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,1.00368e+06,27.836,27.836,27.836,21.2137,0,0.0398781,0,3.97354e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,27.8378,27.8378,27.8378,27.8378,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.90605e+06,0,17.2473,17.2473,20.7365,17.2473,0.3129,0,1.69376e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,6.03813e+06,0,17.0952,17.0952,21.2137,17.0952,0.262333,0,1.62711e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.42789e+06,0,17.0953,17.0953,21.2137,17.0953,0.0992292,0,6.15449e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.25851e+06,0,17.0953,17.0953,21.2137,17.0953,0.0513612,0,3.18557e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,920829,0,17.0952,17.0952,21.2137,17.0952,0.0363303,0,2.25333e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,634939,0,17.0952,17.0952,21.2137,17.0952,0.0237997,0,1.47615e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,699111,0,17.0951,17.0951,21.2137,17.0951,0.0266064,0,1.65027e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77406.7,0,17.0951,17.0951,21.2137,17.0951,0.00158681,0,98422.6,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,147438,0,17.0955,17.0955,19.8408,17.0955,0.00515652,0,319793,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,527081,0,17.096,17.096,21.2137,17.096,0.0199444,0,1.23679e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,17.0957,17.0957,17.0957,17.0957,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.58476e+06,0,17.0459,17.0459,21.2137,17.0459,0.249015,0,1.56677e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.78582e+06,0,17.0951,17.0951,21.2137,17.0951,0.115027,0,7.13463e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,714689,0,17.0951,17.0951,21.2137,17.0951,0.0273089,0,1.69383e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,246642,0,17.0951,17.0951,21.2137,17.0951,0.00706917,0,438464,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62321.2,0,17.0951,17.0951,21.2137,17.0951,0.000946759,0,58722.7,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,133738,18.0262,18.0262,19.8408,18.0262,0.00441879,0,189945,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,19.521,19.521,19.521,19.521,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,19.521,19.521,19.521,19.521,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,19.521,19.521,19.521,19.521,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,19.521,19.521,19.521,19.521,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,184545,0,19.198,19.198,20.6494,19.198,0.00676495,0,215158,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,18.7323,18.7323,18.7323,18.7323,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,4.05505e+06,0,17.1227,17.1227,21.2137,17.1227,0.17551,0,1.06022e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.24718e+06,0,17.0938,17.0938,21.2137,17.0938,0.0931367,0,5.77883e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,235188,0,17.0949,17.0949,21.2137,17.0949,0.00656465,0,407196,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,17.095,17.095,17.095,17.095,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,19123.7,17.1699,17.1699,18.1745,17.1699,0.000331553,0,20065.4,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,296862,19.7019,19.7019,22.8922,19.4949,0.00910666,0.00171355,344307,16016.8
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,487489,24.354,24.354,24.354,21.2137,0,0.0190451,0,911615
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,853810,26.957,26.957,26.957,21.2137,0,0.0355421,0,3.07346e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,899042,27.6277,27.6277,27.6277,21.2137,0,0.0376203,0,3.63085e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,849992,27.7191,27.7191,27.7191,21.2137,0,0.0341975,0,3.34769e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,27.7236,27.7236,27.7236,27.7236,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.43849e+06,0,18.2709,18.2709,21.2137,18.2709,0.100341,0,3.52835e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.21259e+06,0,17.1035,17.1035,21.2137,17.1035,0.0471443,0,2.91772e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,85971.3,17.7311,17.7311,20.1844,17.7311,0.00250666,0,127868,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,222057,19.9363,19.9363,21.2204,19.9363,0.00536961,0,113226,0
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,704639,24.6991,24.6991,24.6991,21.2137,0,0.0287859,0,1.52487e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.05634e+06,27.3929,27.3929,27.3929,21.2137,0,0.0447969,0,4.16577e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.62055e+06,27.8016,27.8016,27.8016,21.2137,0,0.071459,0,7.08342e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.71651e+06,27.8444,27.8444,27.8444,21.2137,0,0.0760876,0,7.59119e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.12325e+06,27.8677,27.8677,27.8677,21.2137,0,0.0910447,0,9.11603e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.31559e+06,27.9087,27.9087,27.9087,21.2137,0,0.0975561,0,9.82747e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.03505e+06,27.922,27.922,27.922,21.2137,0,0.0411541,0,4.15394e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,27.9218,27.9218,27.9218,27.9218,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.62049e+06,0,19.3963,19.3963,21.5625,19.0474,0.0351632,0.0283755,1.63622e+06,595859
03/31/2009 08:00,3,31,2,8,0,7.8,53,245126,0,17.3361,17.3361,21.2137,17.3361,0.00877664,0,512040,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,151683,18.4405,18.4405,20.4274,18.4405,0.0052727,0,199585,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,500992,23.0212,23.0212,23.611,19.1815,0.0120383,0.00821332,103478,609050
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.23555e+06,26.8554,26.8554,26.8554,21.2137,0,0.0504513,0,4.31817e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.57636e+06,27.6385,27.6385,27.6385,21.2137,0,0.0664871,0,6.42812e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.51423e+06,27.7042,27.7042,27.7042,21.2137,0,0.0664629,0,6.49065e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.16575e+06,27.7238,27.7238,27.7238,21.2137,0,0.0945162,0,9.2587e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.67798e+06,27.8073,27.8073,27.8073,21.2137,0,0.114279,0,1.13486e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,3.91538e+06,28.0204,28.0204,28.0204,21.2137,0,0.167514,0,1.71564e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,3.75436e+06,28.168,28.168,28.168,21.2137,0,0.15893,0,1.66304e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,501272,28.0556,28.0556,28.0556,21.2137,0,0.0162894,0,1.67694e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
