Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,27.9604,27.9604,27.9604,27.9604,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,699324,0,22.1045,22.1045,22.5177,20.8005,0.00503455,0.0179823,62611,705618
04/03/2009 08:00,4,3,5,8,0,8.9,89,60560.4,0,19.858,19.858,21.2137,19.858,0.000872094,0,17795.6,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,19.7885,19.7885,19.7885,19.7885,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.9165e+06,0,17.4823,17.4823,21.2137,17.4823,0.07665,0,4.10386e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,765371,0,17.1061,17.1061,21.2137,17.1061,0.0273154,0,1.68972e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,17.0994,17.0994,17.0994,17.0994,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,76828,17.6336,17.6336,20.1851,17.6336,0.00210736,0,110651,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,18.3305,18.3305,18.3305,18.3305,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,18.3305,18.3305,18.3305,18.3305,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,18.3305,18.3305,18.3305,18.3305,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,18.3305,18.3305,18.3305,18.3305,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,201970,19.176,19.176,21.2137,19.176,0.00670701,0,123474,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,21.4485,21.4485,21.4485,21.4485,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.76345e+06,0,17.7758,17.7758,21.2137,17.7758,0.0706369,0,3.31103e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,799095,0,17.124,17.124,21.2137,17.124,0.0287947,0,1.77342e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,17.1062,17.1062,17.1062,17.1062,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,77707.9,17.6495,17.6495,20.1868,17.6495,0.00215038,0,112548,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,18.3457,18.3457,18.3457,18.3457,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,18.3457,18.3457,18.3457,18.3457,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,96313.3,18.8936,18.8936,20.4967,18.8936,0.00263933,0,86045.9,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,491507,22.9069,22.9069,23.3637,19.2984,0.012287,0.00693066,80571.6,549972
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,974811,27.0379,27.0379,27.0379,21.2137,0,0.0408463,0,3.5843e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,1.89849e+06,28.0607,28.0607,28.0607,21.2137,0,0.0755883,0,7.78747e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.18359e+06,28.3288,28.3288,28.3288,21.2137,0,0.0872802,0,9.3471e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,220545,28.3303,28.3303,28.3303,21.2137,0,0.00767344,0,821684
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,28.2796,28.2796,28.2796,28.2796,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,107728,0,27.3894,27.3894,27.3894,21.2137,0,0.00288737,0,268296
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,26.5477,26.5477,26.5477,26.5477,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,26.5477,26.5477,26.5477,26.5477,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,328903,26.7892,26.7892,26.7892,22.5472,0,0.0131667,0,1.11334e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,847827,27.3264,27.3264,27.3264,21.2137,0,0.0337339,0,3.11055e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.36658e+06,27.6152,27.6152,27.6152,21.2137,0,0.0566001,0,5.45224e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.20224e+06,27.6991,27.6991,27.6991,21.2137,0,0.0495601,0,4.83617e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,3.01371e+06,28.0915,28.0915,28.0915,21.2137,0,0.125342,0,1.29798e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,4.17295e+06,28.1361,28.1361,28.1361,21.2137,0,0.176694,0,1.8405e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,5.16802e+06,28.1064,28.1064,28.1064,21.2137,0,0.221807,0,2.3004e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.22008e+06,28.107,28.107,28.107,21.2137,0,0.223701,0,2.32027e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.64838e+06,27.9963,27.9963,27.9963,21.2137,0,0.064329,0,6.56518e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,27.9581,27.9581,27.9581,27.9581,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,392724,28.1041,28.1041,28.1041,23.9115,0,0.014863,0,1.55505e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,506122,28.4325,28.4325,28.4325,21.2137,0,0.0198821,0,2.15962e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,580374,28.567,28.567,28.567,21.2137,0,0.0231479,0,2.56214e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,792614,28.6253,28.6253,28.6253,21.2137,0,0.0325819,0,3.63364e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,234121,28.6352,28.6352,28.6352,21.2137,0,0.00810935,0,905588
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,979817,28.6358,28.6358,28.6358,21.2137,0,0.0410655,0,4.58621e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.06418e+06,28.6263,28.6263,28.6263,21.2137,0,0.0449436,0,5.01291e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.1055e+06,28.595,28.595,28.595,21.2137,0,0.0468752,0,5.20629e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.23751e+06,28.5337,28.5337,28.5337,21.2137,0,0.0508841,0,5.60456e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,28.5139,28.5139,28.5139,28.5139,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.29325e+06,0,17.442,17.442,20.624,17.442,0.189008,0,8.93604e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.6748e+06,0,17.094,17.094,21.2137,17.094,0.110346,0,6.84621e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,225187,0,17.0951,17.0951,21.2137,17.0951,0.00790721,0,490453,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,174279,18.3203,18.3203,19.8408,18.3203,0.00620964,0,230409,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,383400,22.5803,22.5803,22.7041,19.7966,0.0097056,0.00490843,16379.6,308238
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,716251,25.905,25.905,25.905,21.2137,0,0.0272607,0,1.96532e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,1.03378e+06,27.4202,27.4202,27.4202,21.2137,0,0.0414094,0,3.867e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,383522,27.6564,27.6564,27.6564,21.2137,0,0.0148239,0,1.43707e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,27.6777,27.6777,27.6777,27.6777,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.12389e+06,0,20.0444,20.0444,21.6319,19.6262,0.0154413,0.0274767,606974,518712
04/11/2009 08:00,4,11,6,8,0,10,46,103168,0,17.9384,17.9384,20.6719,17.9384,0.00297104,0,146021,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,181801,19.2233,19.2233,20.5465,19.2233,0.00659109,0,171129,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,524781,23.7479,23.7479,23.7479,21.2137,0,0.0213611,0,809469
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,523903,26.4621,26.4621,26.4621,21.2137,0,0.020435,0,1.61555e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,820622,27.4074,27.4074,27.4074,21.2137,0,0.0319824,0,2.98668e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,848328,27.7038,27.7038,27.7038,21.2137,0,0.0335903,0,3.28029e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.70438e+06,27.8112,27.8112,27.8112,21.2137,0,0.0712644,0,7.08172e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,2.79861e+06,28.0701,28.0701,28.0701,21.2137,0,0.115694,0,1.19357e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,3.9647e+06,28.1828,28.1828,28.1828,21.2137,0,0.168188,0,1.76366e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.45621e+06,28.2601,28.2601,28.2601,21.2137,0,0.188577,0,1.99941e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,648963,28.1297,28.1297,28.1297,21.2137,0,0.0224767,0,2.33893e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,28.0407,28.0407,28.0407,28.0407,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,102340,28.0143,28.0143,28.0143,23.4894,0,0.00334564,0,341707
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,832369,27.8437,27.8437,27.8437,21.2137,0,0.0340591,0,3.39357e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.2764e+06,27.7506,27.7506,27.7506,21.2137,0,0.0536349,0,5.27341e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.51572e+06,27.9845,27.9845,27.9845,21.2137,0,0.105372,0,1.07456e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.31007e+06,28.1656,28.1656,28.1656,21.2137,0,0.139436,0,1.4586e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.7582e+06,28.0733,28.0733,28.0733,21.2137,0,0.114976,0,1.18673e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.28438e+06,28.1629,28.1629,28.1629,21.2137,0,0.228509,0,2.38937e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.28469e+06,28.1438,28.1438,28.1438,21.2137,0,0.274293,0,2.86019e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,6.97984e+06,28.1241,28.1241,28.1241,21.2137,0,0.306625,0,3.18823e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,7.43129e+06,28.0836,28.0836,28.0836,21.2137,0,0.328256,0,3.39316e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,3.84405e+06,28.0029,28.0029,28.0029,21.2137,0,0.160957,0,1.64426e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,27.9896,27.9896,27.9896,27.9896,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.41113e+06,27.8693,27.8693,27.8693,21.2137,0,0.0995986,0,9.96363e+06
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.39133e+06,27.8797,27.8797,27.8797,21.2137,0,0.140742,0,1.41166e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,4.70016e+06,27.9063,27.9063,27.9063,21.2137,0,0.200356,0,2.01762e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,5.13237e+06,27.9343,27.9343,27.9343,21.2137,0,0.220145,0,2.22616e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.17798e+06,27.9298,27.9298,27.9298,21.2137,0,0.175675,0,1.77527e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,6.18376e+06,27.9394,27.9394,27.9394,21.2137,0,0.270337,0,2.73576e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,6.78114e+06,27.9438,27.9438,27.9438,21.2137,0,0.298021,0,3.0179e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,7.28608e+06,27.9462,27.9462,27.9462,21.2137,0,0.321587,0,3.25769e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,7.72549e+06,27.9427,27.9427,27.9427,21.2137,0,0.342937,0,3.4722e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,3.84944e+06,27.9239,27.9239,27.9239,21.2137,0,0.160202,0,1.61749e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,27.9189,27.9189,27.9189,27.9189,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,266619,27.8145,27.8145,27.8145,23.4487,0,0.0105759,0,1.04527e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.41557e+06,27.6736,27.6736,27.6736,21.2137,0,0.142291,0,1.38331e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.48281e+06,27.6997,27.6997,27.6997,21.2137,0,0.190816,0,1.86216e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,5.18002e+06,27.7506,27.7506,27.7506,21.2137,0,0.222699,0,2.19035e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.44312e+06,27.7939,27.7939,27.7939,21.2137,0,0.234931,0,2.32602e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,4.65866e+06,27.7957,27.7957,27.7957,21.2137,0,0.19818,0,1.96268e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,6.00824e+06,27.813,27.813,27.813,21.2137,0,0.261401,0,2.59561e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,6.1706e+06,27.8413,27.8413,27.8413,21.2137,0,0.268607,0,2.67861e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,6.60574e+06,27.8603,27.8603,27.8603,21.2137,0,0.288976,0,2.89001e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,6.75129e+06,27.8817,27.8817,27.8817,21.2137,0,0.295692,0,2.96667e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.20553e+06,27.8855,27.8855,27.8855,21.2137,0,0.130999,0,1.31507e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,27.8822,27.8822,27.8822,27.8822,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,416367,27.8739,27.8739,27.8739,22.8808,0,0.013949,0,1.39697e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.38647e+06,27.7832,27.7832,27.7832,21.2137,0,0.0531487,0,5.25333e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.713e+06,27.9032,27.9032,27.9032,21.2137,0,0.11033,0,1.11078e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.56425e+06,28.0113,28.0113,28.0113,21.2137,0,0.147726,0,1.51103e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.4838e+06,28.0227,28.0227,28.0227,21.2137,0,0.0989995,0,1.01428e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.33257e+06,28.0562,28.0562,28.0562,21.2137,0,0.182241,0,1.8763e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.19667e+06,28.0749,28.0749,28.0749,21.2137,0,0.176066,0,1.81769e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.4231e+06,28.0799,28.0799,28.0799,21.2137,0,0.186415,0,1.92591e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.32483e+06,28.0881,28.0881,28.0881,21.2137,0,0.182035,0,1.88292e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,706233,28.1049,28.1049,28.1049,21.2137,0,0.0230719,0,2.39232e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,28.115,28.115,28.115,28.115,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,903240,27.8983,27.8983,27.8983,21.2137,0,0.0368719,0,3.70186e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.09623e+06,27.7609,27.7609,27.7609,21.2137,0,0.0450502,0,4.43695e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,2.02195e+06,27.8735,27.8735,27.8735,21.2137,0,0.0830347,0,8.32297e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.50647e+06,27.9832,27.9832,27.9832,21.2137,0,0.104901,0,1.06852e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,2.04129e+06,27.9552,27.9552,27.9552,21.2137,0,0.0843233,0,8.55341e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,3.82688e+06,28.0073,28.0073,28.0073,21.2137,0,0.161359,0,1.64947e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,4.72034e+06,28.0161,28.0161,28.0161,21.2137,0,0.201504,0,2.06246e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.30664e+06,28.0259,28.0259,28.0259,21.2137,0,0.227837,0,2.33533e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,5.74184e+06,28.0266,28.0266,28.0266,21.2137,0,0.248055,0,2.54284e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,1.88777e+06,28.0018,28.0018,28.0018,21.2137,0,0.0741193,0,7.57043e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,27.9902,27.9902,27.9902,27.9902,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,408450,28.0477,28.0477,28.0477,23.9243,0,0.0148332,0,1.53101e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,700294,28.0109,28.0109,28.0109,21.2137,0,0.0275074,0,2.80927e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.48167e+06,28.014,28.014,28.014,21.2137,0,0.057559,0,5.89044e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,2.11759e+06,28.084,28.084,28.084,21.2137,0,0.0838157,0,8.66488e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.35943e+06,28.0859,28.0859,28.0859,21.2137,0,0.0514255,0,5.31761e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,2.98638e+06,28.0928,28.0928,28.0928,21.2137,0,0.121716,0,1.25986e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,3.01716e+06,28.1144,28.1144,28.1144,21.2137,0,0.123317,0,1.28044e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.39623e+06,28.1131,28.1131,28.1131,21.2137,0,0.140169,0,1.45514e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.64253e+06,28.1229,28.1229,28.1229,21.2137,0,0.15114,0,1.57127e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,322531,28.148,28.148,28.148,21.2137,0,0.0103487,0,1.07978e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,28.1675,28.1675,28.1675,28.1675,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,103886,28.183,28.183,28.183,23.9952,0,0.00332673,0,349199
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,28.2122,28.2122,28.2122,28.2122,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,146827,28.2489,28.2489,28.2489,21.2137,0,0.00440271,0,466058
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,419611,28.4018,28.4018,28.4018,21.2137,0,0.0161045,0,1.74208e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,28.4885,28.4885,28.4885,28.4885,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.4313e+06,28.51,28.51,28.51,21.2137,0,0.0543236,0,5.96316e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,2.94215e+06,28.4147,28.4147,28.4147,21.2137,0,0.119537,0,1.29504e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.51818e+06,28.4301,28.4301,28.4301,21.2137,0,0.100926,0,1.09591e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.31663e+06,28.4473,28.4473,28.4473,21.2137,0,0.09248,0,1.00659e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,28.4464,28.4464,28.4464,28.4464,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,544799,28.2737,28.2737,28.2737,22.6602,0,0.0226429,0,2.39642e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,282790,28.0977,28.0977,28.0977,21.2137,0,0.0105616,0,1.09376e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,74650.9,28.0781,28.0781,28.0781,21.2137,0,0.00161,0,166287
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,306205,28.2274,28.2274,28.2274,21.2137,0,0.00959028,0,1.0121e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,28.3519,28.3519,28.3519,28.3519,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,2.06631e+06,28.4927,28.4927,28.4927,21.2137,0,0.0840002,0,9.20846e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.43942e+06,28.464,28.464,28.464,21.2137,0,0.144532,0,1.57674e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.47862e+06,28.4283,28.4283,28.4283,21.2137,0,0.189338,0,2.05549e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,5.04212e+06,28.3739,28.3739,28.3739,21.2137,0,0.215579,0,2.3226e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.3308e+06,28.2075,28.2075,28.2075,21.2137,0,0.0556038,0,5.85159e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,28.1386,28.1386,28.1386,28.1386,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,560756,0,23.2633,23.2633,23.2633,21.2137,0,0.0178892,0,736817
04/24/2009 08:00,4,24,5,8,0,7.8,74,10487.1,0,20.966,20.966,20.966,20.966,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,104508,21.4335,21.4335,21.4335,21.1137,0,0.00356548,0,20191.1
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,262223,23.3238,23.3238,23.3238,21.2137,0,0.00976784,0,326095
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,24.4809,24.4809,24.4809,24.4809,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,18508,24.4853,24.4853,24.4853,23.3918,0,0.000142179,0,7017.17
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,86491.5,24.6544,24.6544,24.6544,21.2137,0,0.00174315,0,90520.6
04/24/2009 14:00,4,24,5,14,0,15,38,0,665626,26.1685,26.1685,26.1685,21.2137,0,0.0252198,0,1.90363e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,789350,27.4798,27.4798,27.4798,21.2137,0,0.0287473,0,2.71032e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,738534,27.8646,27.8646,27.8646,21.2137,0,0.0262732,0,2.64793e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,952292,28.4521,28.4521,28.4521,21.2137,0,0.0355216,0,3.86973e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,28.6022,28.6022,28.6022,28.6022,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.21405e+06,0,20.2663,20.2663,21.8547,19.6253,0.0215984,0.0256031,841690,740873
04/25/2009 08:00,4,25,6,8,0,3.9,73,91921.2,0,17.8034,17.8034,20.6461,17.8034,0.00185631,0,94855.3,0
