Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,392498,20.7498,20.7498,21.1479,20.1292,0.00886498,0.00701713,173160,164307
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,611933,25.5377,25.5377,25.5377,21.2137,0,0.02526,0,1.6502e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,377057,27.0393,27.0393,27.0393,21.2137,0,0.0147411,0,1.29276e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,275637,27.4035,27.4035,27.4035,21.2137,0,0.00962169,0,896323
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,262587,27.5735,27.5735,27.5735,21.2137,0,0.00929118,0,889381
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.64012e+06,27.943,27.943,27.943,21.2137,0,0.0670327,0,6.80932e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.1586e+06,28.204,28.204,28.204,21.2137,0,0.0877639,0,9.23211e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.46322e+06,28.2981,28.2981,28.2981,21.2137,0,0.145135,0,1.5471e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,3.87554e+06,28.3313,28.3313,28.3313,21.2137,0,0.16453,0,1.76207e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,952956,28.1285,28.1285,28.1285,21.2137,0,0.0403607,0,4.19969e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,28.0214,28.0214,28.0214,28.0214,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,842020,0,21.245,21.245,22.0462,20.4125,0.0115435,0.0188671,257926,709030
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,18.9431,18.9431,18.9431,18.9431,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,18.9431,18.9431,18.9431,18.9431,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,18.9431,18.9431,18.9431,18.9431,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,18.9431,18.9431,18.9431,18.9431,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,18.9431,18.9431,18.9431,18.9431,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,18.9431,18.9431,18.9431,18.9431,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,968125,23.1967,23.1967,24.0675,17.9983,0.0192797,0.0175676,142926,1.8589e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.28048e+06,28.1161,28.1161,28.1161,21.2137,0,0.0488914,0,5.11306e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.28142e+06,28.6673,28.6673,28.6673,21.2137,0,0.0505575,0,5.67041e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.78249e+06,28.6105,28.6105,28.6105,21.2137,0,0.0707941,0,7.88041e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,28.5503,28.5503,28.5503,28.5503,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,214385,0,25.7906,25.7906,25.7906,23.0798,0,0.00647493,0,528168
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,24.946,24.946,24.946,24.946,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,24.946,24.946,24.946,24.946,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,245142,25.4835,25.4835,25.4835,22.1468,0,0.0093977,0,619929
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,398655,26.6865,26.6865,26.6865,21.2137,0,0.0148526,0,1.22657e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,511678,27.4004,27.4004,27.4004,21.2137,0,0.0184267,0,1.72129e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,612973,27.7751,27.7751,27.7751,21.2137,0,0.0246359,0,2.4324e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.13619e+06,28.1249,28.1249,28.1249,21.2137,0,0.0872255,0,9.11566e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.17214e+06,28.334,28.334,28.334,21.2137,0,0.130191,0,1.39484e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.14002e+06,28.319,28.319,28.319,21.2137,0,0.17346,0,1.85451e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.34579e+06,28.3131,28.3131,28.3131,21.2137,0,0.18279,0,1.95263e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,270434,28.2677,28.2677,28.2677,21.2137,0,0.00625932,0,664331
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,28.2273,28.2273,28.2273,28.2273,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,172537,28.2804,28.2804,28.2804,24.7205,0,0.00645375,0,689296
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,853333,28.0488,28.0488,28.0488,21.2137,0,0.0340228,0,3.48323e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.58835e+06,28.1141,28.1141,28.1141,21.2137,0,0.0619044,0,6.43524e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,2.88579e+06,28.2143,28.2143,28.2143,21.2137,0,0.11723,0,1.23484e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,1.9541e+06,28.1639,28.1639,28.1639,21.2137,0,0.0756749,0,7.91381e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,4.65905e+06,28.1652,28.1652,28.1652,21.2137,0,0.198715,0,2.07854e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.4515e+06,28.144,28.144,28.144,21.2137,0,0.235004,0,2.45062e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.59156e+06,28.1691,28.1691,28.1691,21.2137,0,0.194741,0,2.03814e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.17593e+06,28.1659,28.1659,28.1659,21.2137,0,0.175721,0,1.83818e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,1.87771e+06,28.099,28.099,28.099,21.2137,0,0.0722626,0,7.48652e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,28.0788,28.0788,28.0788,28.0788,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,325146,0,23.6757,23.6757,23.6757,22.1945,0,0.0113379,0,667443
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,22.7581,22.7581,22.7581,22.7581,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,427336,24.126,24.126,24.126,21.5998,0,0.0176943,0,846548
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,701874,26.4096,26.4096,26.4096,21.2137,0,0.0295294,0,2.31035e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,559746,27.092,27.092,27.092,21.2137,0,0.0230038,0,2.03414e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,506789,27.2906,27.2906,27.2906,21.2137,0,0.0189132,0,1.7299e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,528459,27.4055,27.4055,27.4055,21.2137,0,0.0192454,0,1.79288e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.64815e+06,27.7046,27.7046,27.7046,21.2137,0,0.0658821,0,6.45714e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.75148e+06,27.9759,27.9759,27.9759,21.2137,0,0.112279,0,1.14301e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.06957e+06,28.0756,28.0756,28.0756,21.2137,0,0.17088,0,1.76432e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,5.02995e+06,28.0585,28.0585,28.0585,21.2137,0,0.215631,0,2.2208e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.06249e+06,27.854,27.854,27.854,21.2137,0,0.0839152,0,8.38436e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,27.7999,27.7999,27.7999,27.7999,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,215159,27.7494,27.7494,27.7494,23.4091,0,0.00827411,0,811482
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.36011e+06,27.8954,27.8954,27.8954,21.2137,0,0.0970165,0,9.82828e+06
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.38572e+06,27.9769,27.9769,27.9769,21.2137,0,0.141319,0,1.43793e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.36305e+06,27.9965,27.9965,27.9965,21.2137,0,0.184545,0,1.88341e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,4.87178e+06,28.0203,28.0203,28.0203,21.2137,0,0.207642,0,2.12661e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.19699e+06,27.9886,27.9886,27.9886,21.2137,0,0.176391,0,1.79813e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,5.99407e+06,27.9906,27.9906,27.9906,21.2137,0,0.260339,0,2.65469e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,6.70523e+06,27.9801,27.9801,27.9801,21.2137,0,0.293542,0,2.98859e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.33509e+06,27.9686,27.9686,27.9686,21.2137,0,0.32355,0,3.28851e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,7.96817e+06,27.9471,27.9471,27.9471,21.2137,0,0.355185,0,3.59852e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.39412e+06,27.9075,27.9075,27.9075,21.2137,0,0.233553,0,2.35231e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,27.8975,27.8975,27.8975,27.8975,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,286558,27.829,27.829,27.829,21.2137,0,0.0108606,0,1.07833e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.2209e+06,27.6624,27.6624,27.6624,21.2137,0,0.0496473,0,4.81622e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.06594e+06,27.7908,27.7908,27.7908,21.2137,0,0.218854,0,2.16608e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,5.69688e+06,27.8337,27.8337,27.8337,21.2137,0,0.247842,0,2.46873e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.09082e+06,27.8542,27.8542,27.8542,21.2137,0,0.265184,0,2.64965e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.40849e+06,27.8947,27.8947,27.8947,21.2137,0,0.279655,0,2.81132e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,5.6059e+06,27.8931,27.8931,27.8931,21.2137,0,0.2417,0,2.42915e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.15979e+06,27.8907,27.8907,27.8907,21.2137,0,0.315946,0,3.17418e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,7.8306e+06,27.8948,27.8948,27.8948,21.2137,0,0.347907,0,3.49743e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,8.61283e+06,27.8962,27.8962,27.8962,21.2137,0,0.386141,0,3.88259e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,9.1454e+06,27.885,27.885,27.885,21.2137,0,0.412961,0,4.14527e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.09157e+06,27.8807,27.8807,27.8807,21.2137,0,0.217106,0,2.17792e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,27.8712,27.8712,27.8712,27.8712,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,734259,27.806,27.806,27.806,21.2137,0,0.0284247,0,2.82038e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,2.0033e+06,27.7013,27.7013,27.7013,21.2137,0,0.0809347,0,7.89888e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,5.76079e+06,27.7486,27.7486,27.7486,21.2137,0,0.251383,0,2.47183e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.42648e+06,27.7906,27.7906,27.7906,21.2137,0,0.282639,0,2.79706e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,6.9771e+06,27.8425,27.8425,27.8425,21.2137,0,0.307492,0,3.06702e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.22903e+06,27.8681,27.8681,27.8681,21.2137,0,0.319134,0,3.19536e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,6.59337e+06,27.8639,27.8639,27.8639,21.2137,0,0.28874,0,2.8892e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,8.01439e+06,27.8622,27.8622,27.8622,21.2137,0,0.357697,0,3.57829e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,8.80617e+06,27.8694,27.8694,27.8694,21.2137,0,0.396079,0,3.96653e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,9.54632e+06,27.8752,27.8752,27.8752,21.2137,0,0.432658,0,4.33665e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,9.97508e+06,27.8596,27.8596,27.8596,21.2137,0,0.454902,0,4.54892e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,7.56634e+06,27.8492,27.8492,27.8492,21.2137,0,0.335986,0,3.35454e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,27.8388,27.8388,27.8388,27.8388,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,940732,27.7838,27.7838,27.7838,21.2137,0,0.0356997,0,3.53199e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.09917e+06,27.6647,27.6647,27.6647,21.2137,0,0.0839524,0,8.14852e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,5.50247e+06,27.7017,27.7017,27.7017,21.2137,0,0.239455,0,2.33758e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.3406e+06,27.773,27.773,27.773,21.2137,0,0.278565,0,2.74942e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,6.75953e+06,27.8352,27.8352,27.8352,21.2137,0,0.297173,0,2.96084e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,7.03177e+06,27.884,27.884,27.884,21.2137,0,0.30963,0,3.10762e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,6.43868e+06,27.8847,27.8847,27.8847,21.2137,0,0.281272,0,2.82331e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,7.90929e+06,27.8794,27.8794,27.8794,21.2137,0,0.352538,0,3.53581e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,8.59727e+06,27.8807,27.8807,27.8807,21.2137,0,0.385688,0,3.86906e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,9.26587e+06,27.8804,27.8804,27.8804,21.2137,0,0.418596,0,4.199e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,9.70617e+06,27.8678,27.8678,27.8678,21.2137,0,0.441364,0,4.41901e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,7.22299e+06,27.8543,27.8543,27.8543,21.2137,0,0.320025,0,3.19766e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,27.8451,27.8451,27.8451,27.8451,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,721307,27.5211,27.5211,27.5211,21.2137,0,0.0272518,0,2.58425e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,1.86695e+06,27.2876,27.2876,27.2876,21.2137,0,0.0740856,0,6.77027e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,5.60876e+06,27.4198,27.4198,27.4198,21.2137,0,0.244523,0,2.28331e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,5.49733e+06,27.523,27.523,27.523,21.2137,0,0.2379,0,2.25832e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.09851e+06,27.5788,27.5788,27.5788,21.2137,0,0.266093,0,2.54838e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.18746e+06,27.6643,27.6643,27.6643,21.2137,0,0.269829,0,2.61881e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.41431e+06,27.6926,27.6926,27.6926,21.2137,0,0.233295,0,2.27427e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,6.70784e+06,27.7155,27.7155,27.7155,21.2137,0,0.294793,0,2.88391e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.25511e+06,27.7533,27.7533,27.7533,21.2137,0,0.320698,0,3.15561e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,7.7478e+06,27.7803,27.7803,27.7803,21.2137,0,0.344344,0,3.40227e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,8.07288e+06,27.8109,27.8109,27.8109,21.2137,0,0.360192,0,3.57546e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,5.60065e+06,27.8137,27.8137,27.8137,21.2137,0,0.24188,0,2.40203e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,27.8157,27.8157,27.8157,27.8157,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,254406,27.7717,27.7717,27.7717,23.4144,0,0.00872201,0,858739
05/09/2009 08:00,5,9,6,8,0,10,61,0,904172,27.632,27.632,27.632,21.2137,0,0.036285,0,3.5034e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.56598e+06,27.7053,27.7053,27.7053,21.2137,0,0.148568,0,1.45151e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.33636e+06,27.7469,27.7469,27.7469,21.2137,0,0.183857,0,1.80734e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,4.84147e+06,27.7803,27.7803,27.7803,21.2137,0,0.206791,0,2.0432e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.19797e+06,27.842,27.842,27.842,21.2137,0,0.222958,0,2.22373e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.54783e+06,27.8544,27.8544,27.8544,21.2137,0,0.192714,0,1.92558e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,5.89021e+06,27.8569,27.8569,27.8569,21.2137,0,0.255492,0,2.55383e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.22477e+06,27.8703,27.8703,27.8703,21.2137,0,0.270967,0,2.71397e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,6.80482e+06,27.8815,27.8815,27.8815,21.2137,0,0.298284,0,2.99259e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,6.43567e+06,27.8929,27.8929,27.8929,21.2137,0,0.280867,0,2.82268e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.70404e+06,27.8946,27.8946,27.8946,21.2137,0,0.153482,0,1.54287e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,27.8939,27.8939,27.8939,27.8939,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.08365e+06,27.884,27.884,27.884,21.2137,0,0.0846009,0,8.47225e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.62244e+06,27.898,27.898,27.898,21.2137,0,0.105761,0,1.06381e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.13836e+06,27.9525,27.9525,27.9525,21.2137,0,0.128642,0,1.30443e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,2.91872e+06,28.007,28.007,28.007,21.2137,0,0.119051,0,1.21689e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.47109e+06,28.0557,28.0557,28.0557,21.2137,0,0.0551182,0,5.67439e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.16234e+06,28.0578,28.0578,28.0578,21.2137,0,0.129832,0,1.33702e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.38421e+06,28.0731,28.0731,28.0731,21.2137,0,0.139698,0,1.44184e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.50849e+06,28.0959,28.0959,28.0959,21.2137,0,0.14524,0,1.50402e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.50322e+06,28.114,28.114,28.114,21.2137,0,0.145021,0,1.5057e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,433267,28.1136,28.1136,28.1136,21.2137,0,0.0168273,0,1.74703e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,28.1119,28.1119,28.1119,28.1119,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,104742,28.1192,28.1192,28.1192,23.973,0,0.00337049,0,350353
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,91284.3,28.1418,28.1418,28.1418,21.2137,0,0.00206351,0,215111
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,203607,28.1772,28.1772,28.1772,21.2137,0,0.00684866,0,718295
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,448621,28.2766,28.2766,28.2766,21.2137,0,0.0174281,0,1.85221e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,28.3267,28.3267,28.3267,28.3267,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,980075,28.3475,28.3475,28.3475,21.2137,0,0.039349,0,4.22333e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.17166e+06,28.383,28.383,28.383,21.2137,0,0.0451648,0,4.87239e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.58168e+06,28.3781,28.3781,28.3781,21.2137,0,0.0603184,0,6.50249e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,2.913e+06,28.302,28.302,28.302,21.2137,0,0.118823,0,1.26733e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,198320,28.2693,28.2693,28.2693,21.2137,0,0.00670952,0,712310
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,28.2491,28.2491,28.2491,28.2491,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,116169,28.2777,28.2777,28.2777,22.9725,0,0.00355495,0,378301
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,438930,28.4387,28.4387,28.4387,21.2137,0,0.0165464,0,1.80006e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,62941.2,28.5403,28.5403,28.5403,21.2137,0,0.000850015,0,93710.9
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.17681e+06,28.6193,28.6193,28.6193,21.2137,0,0.046949,0,5.23175e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.15843e+06,28.4201,28.4201,28.4201,21.2137,0,0.0883455,0,9.58075e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.33112e+06,28.2708,28.2708,28.2708,21.2137,0,0.137649,0,1.46161e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.46598e+06,28.3124,28.3124,28.3124,21.2137,0,0.0995098,0,1.06289e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,945129,28.1733,28.1733,28.1733,21.2137,0,0.0375922,0,3.93656e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,28.1066,28.1066,28.1066,28.1066,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,128809,28.025,28.025,28.025,22.9369,0,0.00437736,0,447302
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,496349,27.6842,27.6842,27.6842,21.2137,0,0.0188764,0,1.83456e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,663438,27.5313,27.5313,27.5313,21.2137,0,0.0240376,0,2.28645e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.27875e+06,27.9113,27.9113,27.9113,21.2137,0,0.0479117,0,4.82837e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,471148,27.8939,27.8939,27.8939,21.2137,0,0.0149595,0,1.50364e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.76652e+06,28.1621,28.1621,28.1621,21.2137,0,0.111825,0,1.16913e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.79353e+06,28.2005,28.2005,28.2005,21.2137,0,0.157934,0,1.66036e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,3.8951e+06,28.1919,28.1919,28.1919,21.2137,0,0.162681,0,1.70813e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,3.78116e+06,28.1883,28.1883,28.1883,21.2137,0,0.157764,0,1.65564e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,460900,28.1535,28.1535,28.1535,21.2137,0,0.0145086,0,1.51494e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,28.1307,28.1307,28.1307,28.1307,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,802038,28.0947,28.0947,28.0947,22.5971,0,0.0325742,0,3.36725e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,912823,28.0453,28.0453,28.0453,21.2137,0,0.0367942,0,3.78101e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.47338e+06,28.2562,28.2562,28.2562,21.2137,0,0.0581331,0,6.16351e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.41273e+06,28.3336,28.3336,28.3336,21.2137,0,0.0968009,0,1.03705e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.64275e+06,28.305,28.305,28.305,21.2137,0,0.0638244,0,6.8102e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.04681e+06,28.2773,28.2773,28.2773,21.2137,0,0.169794,0,1.80465e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,4.80379e+06,28.2405,28.2405,28.2405,21.2137,0,0.203964,0,2.15652e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,5.5288e+06,28.2067,28.2067,28.2067,21.2137,0,0.237446,0,2.49846e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.13368e+06,28.1558,28.1558,28.1558,21.2137,0,0.266776,0,2.78663e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.04468e+06,28.0734,28.0734,28.0734,21.2137,0,0.12628,0,1.30342e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,28.052,28.052,28.052,28.052,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,127341,28.0306,28.0306,28.0306,23.949,0,0.00452189,0,463161
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,27.9931,27.9931,27.9931,27.9931,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.72006e+06,28.0193,28.0193,28.0193,21.2137,0,0.0692681,0,7.10402e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.16289e+06,28.0535,28.0535,28.0535,21.2137,0,0.0893115,0,9.1916e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.32229e+06,28.101,28.101,28.101,21.2137,0,0.136787,0,1.41757e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.10041e+06,28.1384,28.1384,28.1384,21.2137,0,0.171518,0,1.78711e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.35192e+06,28.1278,28.1278,28.1278,21.2137,0,0.137404,0,1.42948e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,4.72905e+06,28.1245,28.1245,28.1245,21.2137,0,0.20042,0,2.08405e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.35405e+06,28.1116,28.1116,28.1116,21.2137,0,0.229274,0,2.37965e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,5.68083e+06,28.0905,28.0905,28.0905,21.2137,0,0.24444,0,2.52927e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,5.60173e+06,28.0661,28.0661,28.0661,21.2137,0,0.240822,0,2.483e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.49226e+06,28.0399,28.0399,28.0399,21.2137,0,0.0990336,0,1.0172e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
