Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,28.0349,28.0349,28.0349,28.0349,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.41603e+06,28.0345,28.0345,28.0345,21.2137,0,0.0546626,0,5.61048e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,1.9356e+06,28.0491,28.0491,28.0491,21.2137,0,0.075411,0,7.75117e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.42947e+06,28.0485,28.0485,28.0485,21.2137,0,0.0970463,0,9.98154e+06
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,2.84729e+06,28.0931,28.0931,28.0931,21.2137,0,0.115568,0,1.19627e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.74815e+06,28.132,28.132,28.132,21.2137,0,0.0667313,0,6.94662e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.15699e+06,28.15,28.15,28.15,21.2137,0,0.129353,0,1.35003e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.22078e+06,28.1554,28.1554,28.1554,21.2137,0,0.176935,0,1.8481e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.06236e+06,28.1601,28.1601,28.1601,21.2137,0,0.169874,0,1.77552e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,3.78463e+06,28.1622,28.1622,28.1622,21.2137,0,0.157483,0,1.64653e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.14709e+06,28.1521,28.1521,28.1521,21.2137,0,0.0444245,0,4.63795e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,28.1476,28.1476,28.1476,28.1476,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,325995,28.1711,28.1711,28.1711,22.9472,0,0.0126717,0,1.328e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,483679,28.2113,28.2113,28.2113,21.2137,0,0.0179108,0,1.88588e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,1.01315e+06,28.2579,28.2579,28.2579,21.2137,0,0.0378356,0,4.01127e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.40079e+06,28.3134,28.3134,28.3134,21.2137,0,0.0949798,0,1.0147e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.74773e+06,28.3414,28.3414,28.3414,21.2137,0,0.0664684,0,7.12875e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.24592e+06,28.3352,28.3352,28.3352,21.2137,0,0.177806,0,1.90533e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.17252e+06,28.3122,28.3122,28.3122,21.2137,0,0.220094,0,2.35083e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,5.67147e+06,28.2748,28.2748,28.2748,21.2137,0,0.243566,0,2.5878e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.3068e+06,28.2279,28.2279,28.2279,21.2137,0,0.274351,0,2.89551e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.63679e+06,28.1833,28.1833,28.1833,21.2137,0,0.0615181,0,6.4513e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,28.1657,28.1657,28.1657,28.1657,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,104861,28.125,28.125,28.125,23.9945,0,0.00356884,0,370368
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,659303,27.8496,27.8496,27.8496,21.2137,0,0.0274162,0,2.73467e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,559601,27.7085,27.7085,27.7085,21.2137,0,0.0228745,0,2.2353e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,627040,27.7648,27.7648,27.7648,21.2137,0,0.0243647,0,2.40381e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.48302e+06,27.9796,27.9796,27.9796,21.2137,0,0.055892,0,5.69587e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,926288,27.9889,27.9889,27.9889,21.2137,0,0.0326455,0,3.32776e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.36078e+06,28.1168,28.1168,28.1168,21.2137,0,0.138146,0,1.43491e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,3.9026e+06,28.1533,28.1533,28.1533,21.2137,0,0.162452,0,1.6963e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.5339e+06,28.171,28.171,28.171,21.2137,0,0.146181,0,1.53029e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,4.94182e+06,28.1286,28.1286,28.1286,21.2137,0,0.210233,0,2.18741e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,911777,28.1222,28.1222,28.1222,21.2137,0,0.0301181,0,3.13078e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,28.1206,28.1206,28.1206,28.1206,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,344476,28.1956,28.1956,28.1956,22.9404,0,0.0130405,0,1.37595e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,394653,28.2914,28.2914,28.2914,23.5784,0,0.0146554,0,1.55963e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,875773,28.348,28.348,28.348,21.2137,0,0.0344168,0,3.69515e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.80589e+06,28.3099,28.3099,28.3099,21.2137,0,0.0706936,0,7.54667e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.26414e+06,28.2429,28.2429,28.2429,21.2137,0,0.0491456,0,5.19798e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.53123e+06,28.2048,28.2048,28.2048,21.2137,0,0.14639,0,1.53991e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.13439e+06,28.1959,28.1959,28.1959,21.2137,0,0.173359,0,1.82131e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.11419e+06,28.1904,28.1904,28.1904,21.2137,0,0.172681,0,1.81275e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.19418e+06,28.1736,28.1736,28.1736,21.2137,0,0.176403,0,1.84736e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,562942,28.211,28.211,28.211,21.2137,0,0.0187716,0,1.97635e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,28.2367,28.2367,28.2367,28.2367,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,864069,28.0846,28.0846,28.0846,21.2137,0,0.0352848,0,3.64075e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,986252,27.9824,27.9824,27.9824,21.2137,0,0.0400032,0,4.07405e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.38229e+06,28.139,28.139,28.139,21.2137,0,0.0557531,0,5.81133e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,1.95842e+06,28.3168,28.3168,28.3168,21.2137,0,0.0797453,0,8.52339e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.53455e+06,28.3244,28.3244,28.3244,21.2137,0,0.0608218,0,6.50753e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,3.77138e+06,28.3301,28.3301,28.3301,21.2137,0,0.157284,0,1.68416e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,4.7168e+06,28.3049,28.3049,28.3049,21.2137,0,0.199638,0,2.13019e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.47333e+06,28.2695,28.2695,28.2695,21.2137,0,0.23446,0,2.48918e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.21011e+06,28.2267,28.2267,28.2267,21.2137,0,0.270031,0,2.84946e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.11535e+06,28.1317,28.1317,28.1317,21.2137,0,0.129444,0,1.34745e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,28.1086,28.1086,28.1086,28.1086,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,170135,28.063,28.063,28.063,23.9716,0,0.00640483,0,658280
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,624309,27.8623,27.8623,27.8623,21.2137,0,0.0257986,0,2.57895e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.05726e+06,27.8953,27.8953,27.8953,21.2137,0,0.0871045,0,8.7773e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.59974e+06,27.9912,27.9912,27.9912,21.2137,0,0.108141,0,1.10284e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.61771e+06,28.0639,28.0639,28.0639,21.2137,0,0.150575,0,1.55206e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.19075e+06,28.1289,28.1289,28.1289,21.2137,0,0.17576,0,1.82881e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.33789e+06,28.1242,28.1242,28.1242,21.2137,0,0.13701,0,1.42464e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.25007e+06,28.1082,28.1082,28.1082,21.2137,0,0.224764,0,2.33171e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,5.83843e+06,28.0814,28.0814,28.0814,21.2137,0,0.25187,0,2.60275e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.32498e+06,28.0616,28.0616,28.0616,21.2137,0,0.274716,0,2.8306e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,6.91879e+06,28.0312,28.0312,28.0312,21.2137,0,0.304051,0,3.119e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.13594e+06,27.9795,27.9795,27.9795,21.2137,0,0.17538,0,1.78541e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,27.9661,27.9661,27.9661,27.9661,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.1677e+06,27.9453,27.9453,27.9453,21.2137,0,0.0871562,0,8.81415e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.49835e+06,27.9529,27.9529,27.9529,21.2137,0,0.100378,0,1.01769e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.20948e+06,27.9589,27.9589,27.9589,21.2137,0,0.131799,0,1.33778e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,3.80941e+06,28.0073,28.0073,28.0073,21.2137,0,0.158656,0,1.62182e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,2.82373e+06,28.0389,28.0389,28.0389,21.2137,0,0.113946,0,1.17019e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.18451e+06,28.053,28.053,28.053,21.2137,0,0.175587,0,1.80693e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.51164e+06,28.0646,28.0646,28.0646,21.2137,0,0.190517,0,1.96392e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,5.68882e+06,28.064,28.064,28.064,21.2137,0,0.244825,0,2.52353e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.33905e+06,28.0593,28.0593,28.0593,21.2137,0,0.228571,0,2.35437e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.82012e+06,28.0605,28.0605,28.0605,21.2137,0,0.0694741,0,7.15735e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,28.0594,28.0594,28.0594,28.0594,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,233597,0,25.6236,25.6236,25.6236,21.2137,0,0.00695564,0,512214
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,24.4051,24.4051,24.4051,24.4051,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,332395,25.1724,25.1724,25.1724,21.7456,0,0.0131572,0,818081
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,376815,26.549,26.549,26.549,21.2137,0,0.014784,0,1.19364e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,48488.2,26.9701,26.9701,26.9701,21.2137,0,0.000511577,0,44316.6
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,65204.9,27.0068,27.0068,27.0068,21.2137,0,0.00122001,0,106346
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,27.0344,27.0344,27.0344,27.0344,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,589952,27.3733,27.3733,27.3733,21.2137,0,0.0211373,0,1.9935e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.06306e+06,28.0315,28.0315,28.0315,21.2137,0,0.0393059,0,4.04954e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.36107e+06,28.2356,28.2356,28.2356,21.2137,0,0.0954316,0,1.0083e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.46527e+06,28.2988,28.2988,28.2988,21.2137,0,0.0984627,0,1.04972e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,621792,28.1602,28.1602,28.1602,21.2137,0,0.0236579,0,2.47274e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,28.0726,28.0726,28.0726,28.0726,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,185854,28.0316,28.0316,28.0316,23.5,0,0.00695779,0,712472
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.01812e+06,27.8923,27.8923,27.8923,21.2137,0,0.042593,0,4.27917e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.11676e+06,27.8502,27.8502,27.8502,21.2137,0,0.0485462,0,4.84755e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.3955e+06,28.0497,28.0497,28.0497,21.2137,0,0.0572234,0,5.89328e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,2.00725e+06,28.3118,28.3118,28.3118,21.2137,0,0.0805833,0,8.60722e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.51278e+06,28.2968,28.2968,28.2968,21.2137,0,0.0598338,0,6.37693e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,3.94421e+06,28.3159,28.3159,28.3159,21.2137,0,0.165259,0,1.76604e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,4.79994e+06,28.2658,28.2658,28.2658,21.2137,0,0.203806,0,2.16272e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.50221e+06,28.2128,28.2128,28.2128,21.2137,0,0.236081,0,2.48624e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.36316e+06,28.1614,28.1614,28.1614,21.2137,0,0.277337,0,2.89928e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.17155e+06,28.0755,28.0755,28.0755,21.2137,0,0.131101,0,1.35358e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,28.0579,28.0579,28.0579,28.0579,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,139044,28.0365,28.0365,28.0365,22.9247,0,0.00478546,0,490690
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,659065,27.9155,27.9155,27.9155,21.2137,0,0.0273278,0,2.75462e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.53976e+06,27.9745,27.9745,27.9745,21.2137,0,0.106877,0,1.09012e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.11721e+06,28.0489,28.0489,28.0489,21.2137,0,0.130008,0,1.33711e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,3.92181e+06,28.1044,28.1044,28.1044,21.2137,0,0.164193,0,1.70241e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.35597e+06,28.1578,28.1578,28.1578,21.2137,0,0.183065,0,1.91276e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.46553e+06,28.15,28.15,28.15,21.2137,0,0.14248,0,1.48706e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.33515e+06,28.1434,28.1434,28.1434,21.2137,0,0.228418,0,2.3817e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,5.96834e+06,28.1248,28.1248,28.1248,21.2137,0,0.257811,0,2.68096e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.4223e+06,28.106,28.106,28.106,21.2137,0,0.279112,0,2.89454e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.23075e+06,28.0652,28.0652,28.0652,21.2137,0,0.318588,0,3.2844e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.4833e+06,28.0143,28.0143,28.0143,21.2137,0,0.191136,0,1.95583e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,28.0095,28.0095,28.0095,28.0095,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.56333e+06,27.8002,27.8002,27.8002,21.2137,0,0.0602544,0,5.97782e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.74097e+06,27.6848,27.6848,27.6848,21.2137,0,0.112749,0,1.09779e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,6.50902e+06,27.7416,27.7416,27.7416,21.2137,0,0.2872,0,2.82091e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,7.44032e+06,27.7775,27.7775,27.7775,21.2137,0,0.331523,0,3.2742e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,7.89667e+06,27.815,27.815,27.815,21.2137,0,0.352284,0,3.49918e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,8.22386e+06,27.8426,27.8426,27.8426,21.2137,0,0.367611,0,3.66661e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,7.68514e+06,27.8367,27.8367,27.8367,21.2137,0,0.341187,0,3.40001e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,9.30832e+06,27.8325,27.8325,27.8325,21.2137,0,0.421582,0,4.1985e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.00849e+07,27.8369,27.8369,27.8369,21.2137,0,0.460312,0,4.58727e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.04402e+07,27.8387,27.8387,27.8387,21.2137,0,0.478352,0,4.76833e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.00985e+07,27.829,27.829,27.829,21.2137,0,0.461322,0,4.59184e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,7.62247e+06,27.8269,27.8269,27.8269,21.2137,0,0.337848,0,3.36178e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,27.8191,27.8191,27.8191,27.8191,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.31749e+06,27.7879,27.7879,27.7879,21.2137,0,0.094099,0,9.31608e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.47226e+06,27.6658,27.6658,27.6658,21.2137,0,0.144144,0,1.39961e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.27428e+06,27.6565,27.6565,27.6565,21.2137,0,0.323782,0,3.13876e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,7.86325e+06,27.6941,27.6941,27.6941,21.2137,0,0.352838,0,3.44037e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,8.09318e+06,27.7507,27.7507,27.7507,21.2137,0,0.362782,0,3.5684e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.13262e+06,27.7838,27.7838,27.7838,21.2137,0,0.364146,0,3.59985e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,7.37454e+06,27.7992,27.7992,27.7992,21.2137,0,0.326777,0,3.23802e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,8.67599e+06,27.8047,27.8047,27.8047,21.2137,0,0.390927,0,3.8769e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,9.22579e+06,27.8178,27.8178,27.8178,21.2137,0,0.417747,0,4.15107e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,9.99428e+06,27.8216,27.8216,27.8216,21.2137,0,0.456007,0,4.53386e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.06027e+07,27.8184,27.8184,27.8184,21.2137,0,0.487362,0,4.84327e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,8.20121e+06,27.812,27.812,27.812,21.2137,0,0.367479,0,3.64837e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,27.8036,27.8036,27.8036,27.8036,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,442694,27.8505,27.8505,27.8505,21.2137,0,0.0173604,0,1.73186e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,919736,27.7601,27.7601,27.7601,21.2137,0,0.0336102,0,3.30582e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.38225e+06,27.4764,27.4764,27.4764,21.2137,0,0.186306,0,1.75555e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,4.79452e+06,27.5359,27.5359,27.5359,21.2137,0,0.205354,0,1.95339e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.14971e+06,27.6141,27.6141,27.6141,21.2137,0,0.221708,0,2.13507e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,5.53575e+06,27.6776,27.6776,27.6776,21.2137,0,0.239619,0,2.33049e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.17869e+06,27.7406,27.7406,27.7406,21.2137,0,0.176364,0,1.732e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.25964e+06,27.7448,27.7448,27.7448,21.2137,0,0.226807,0,2.22881e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,5.95553e+06,27.7846,27.7846,27.7846,21.2137,0,0.259133,0,2.56204e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,6.98991e+06,27.8337,27.8337,27.8337,21.2137,0,0.307885,0,3.06682e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,6.90255e+06,27.8584,27.8584,27.8584,21.2137,0,0.303685,0,3.03622e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,4.93925e+06,27.8602,27.8602,27.8602,21.2137,0,0.21092,0,2.10934e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,27.8603,27.8603,27.8603,27.8603,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.25387e+06,27.8756,27.8756,27.8756,21.2137,0,0.0483976,0,4.852e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,1.9171e+06,27.8261,27.8261,27.8261,21.2137,0,0.0764513,0,7.60638e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,5.97074e+06,27.8286,27.8286,27.8286,21.2137,0,0.260895,0,2.59676e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,6.53439e+06,27.8682,27.8682,27.8682,21.2137,0,0.287235,0,2.87605e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,6.70372e+06,27.889,27.889,27.889,21.2137,0,0.294223,0,2.95518e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,6.81993e+06,27.9034,27.9034,27.9034,21.2137,0,0.299487,0,3.01456e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.14275e+06,27.9077,27.9077,27.9077,21.2137,0,0.2669,0,2.68827e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,7.53865e+06,27.8977,27.8977,27.8977,21.2137,0,0.334167,0,3.36077e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,8.13613e+06,27.8924,27.8924,27.8924,21.2137,0,0.363011,0,3.64796e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,8.79118e+06,27.8914,27.8914,27.8914,21.2137,0,0.395224,0,3.97107e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,9.5254e+06,27.8787,27.8787,27.8787,21.2137,0,0.432598,0,4.33832e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,7.24152e+06,27.8721,27.8721,27.8721,21.2137,0,0.321247,0,3.21844e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,27.8718,27.8718,27.8718,27.8718,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.43408e+06,27.7854,27.7854,27.7854,21.2137,0,0.143203,0,1.41779e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.6163e+06,27.7326,27.7326,27.7326,21.2137,0,0.197982,0,1.94194e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,7.87729e+06,27.756,27.756,27.756,21.2137,0,0.353288,0,3.47779e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,8.53255e+06,27.7869,27.7869,27.7869,21.2137,0,0.385084,0,3.80867e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,8.76753e+06,27.8022,27.8022,27.8022,21.2137,0,0.395368,0,3.91942e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,9.02328e+06,27.8346,27.8346,27.8346,21.2137,0,0.407351,0,4.05809e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,8.30714e+06,27.8336,27.8336,27.8336,21.2137,0,0.371762,0,3.70297e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,9.81284e+06,27.8272,27.8272,27.8272,21.2137,0,0.447205,0,4.45014e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.04674e+07,27.8308,27.8308,27.8308,21.2137,0,0.480023,0,4.77934e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.13023e+07,27.833,27.833,27.833,21.2137,0,0.522523,0,5.20416e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.18484e+07,27.8192,27.8192,27.8192,21.2137,0,0.551565,0,5.48202e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,9.58924e+06,27.8104,27.8104,27.8104,21.2137,0,0.436714,0,4.33471e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,27.8022,27.8022,27.8022,27.8022,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,4.96658e+06,27.7748,27.7748,27.7748,21.2137,0,0.216895,0,2.14361e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,6.66448e+06,27.7341,27.7341,27.7341,21.2137,0,0.294739,0,2.89174e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,9.65366e+06,27.753,27.753,27.753,21.2137,0,0.441634,0,4.34547e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.031e+07,27.7766,27.7766,27.7766,21.2137,0,0.474317,0,4.6838e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.04009e+07,27.7864,27.7864,27.7864,21.2137,0,0.477643,0,4.72369e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.05258e+07,27.8126,27.8126,27.8126,21.2137,0,0.483348,0,4.79922e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,9.72573e+06,27.8103,27.8103,27.8103,21.2137,0,0.442698,0,4.39407e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.10604e+07,27.805,27.805,27.805,21.2137,0,0.511138,0,5.06928e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.18565e+07,27.8086,27.8086,27.8086,21.2137,0,0.551861,0,5.47612e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.25549e+07,27.8101,27.8101,27.8101,21.2137,0,0.588137,0,5.83745e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.3177e+07,27.7948,27.7948,27.7948,21.2137,0,0.621708,0,6.15628e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.09155e+07,27.7902,27.7902,27.7902,21.2137,0,0.504069,0,4.98798e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,27.7824,27.7824,27.7824,27.7824,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,5.97021e+06,27.7659,27.7659,27.7659,21.2137,0,0.266627,0,2.63214e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,7.92052e+06,27.7278,27.7278,27.7278,21.2137,0,0.355718,0,3.48663e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.04918e+07,27.7442,27.7442,27.7442,21.2137,0,0.484294,0,4.75878e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.1074e+07,27.7803,27.7803,27.7803,21.2137,0,0.513485,0,5.07353e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.1174e+07,27.799,27.799,27.799,21.2137,0,0.517289,0,5.12564e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.12316e+07,27.8124,27.8124,27.8124,21.2137,0,0.519743,0,5.16037e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.03864e+07,27.8077,27.8077,27.8077,21.2137,0,0.476297,0,4.72568e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.16482e+07,27.8006,27.8006,27.8006,21.2137,0,0.541702,0,5.36883e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.21089e+07,27.8036,27.8036,27.8036,21.2137,0,0.565191,0,5.60417e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.26957e+07,27.8042,27.8042,27.8042,21.2137,0,0.595701,0,5.9072e+07
