Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.33151e+07,27.7944,27.7944,27.7944,21.2137,0,0.629041,0,6.22855e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.1011e+07,27.79,27.79,27.79,21.2137,0,0.50888,0,5.03543e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,27.7821,27.7821,27.7821,27.7821,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.46901e+06,27.7923,27.7923,27.7923,21.2137,0,0.0606481,0,6.00498e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.83353e+06,27.7338,27.7338,27.7338,21.2137,0,0.0723277,0,7.09577e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,4.76942e+06,27.6945,27.6945,27.6945,21.2137,0,0.204669,0,1.99578e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,5.86394e+06,27.734,27.734,27.734,21.2137,0,0.255733,0,2.50898e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,6.53837e+06,27.7631,27.7631,27.7631,21.2137,0,0.28749,0,2.8331e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,6.6435e+06,27.7876,27.7876,27.7876,21.2137,0,0.292036,0,2.88865e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,5.78906e+06,27.8075,27.8075,27.8075,21.2137,0,0.251096,0,2.49122e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,7.00318e+06,27.8074,27.8074,27.8074,21.2137,0,0.309369,0,3.06933e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,7.49645e+06,27.8147,27.8147,27.8147,21.2137,0,0.332849,0,3.30591e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.21506e+06,27.825,27.825,27.825,21.2137,0,0.367592,0,3.65669e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.12521e+06,27.8253,27.8253,27.8253,21.2137,0,0.363349,0,3.61467e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,5.00138e+06,27.8205,27.8205,27.8205,21.2137,0,0.213759,0,2.12498e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,939516,27.7887,27.7887,27.7887,21.2137,0,0.0377585,0,3.73792e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.64482e+06,27.6115,27.6115,27.6115,21.2137,0,0.0696164,0,6.70232e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,4.78626e+06,27.5795,27.5795,27.5795,21.2137,0,0.208243,0,1.99423e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.33149e+06,27.6189,27.6189,27.6189,21.2137,0,0.232831,0,2.24388e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.42135e+06,27.6881,27.6881,27.6881,21.2137,0,0.23546,0,2.29371e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,5.61644e+06,27.768,27.768,27.768,21.2137,0,0.243612,0,2.40255e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,4.86715e+06,27.7908,27.7908,27.7908,21.2137,0,0.208121,0,2.05962e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.31776e+06,27.791,27.791,27.791,21.2137,0,0.276657,0,2.73793e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,6.52407e+06,27.816,27.816,27.816,21.2137,0,0.286411,0,2.84529e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,7.4031e+06,27.8411,27.8411,27.8411,21.2137,0,0.327901,0,3.26978e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,8.51699e+06,27.8471,27.8471,27.8471,21.2137,0,0.382453,0,3.81726e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.18692e+06,27.8537,27.8537,27.8537,21.2137,0,0.270221,0,2.69974e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,27.8541,27.8541,27.8541,27.8541,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.76244e+06,27.7789,27.7789,27.7789,21.2137,0,0.0706471,0,6.98739e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,2.96457e+06,27.6624,27.6624,27.6624,21.2137,0,0.123736,0,1.20051e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.32444e+06,27.6812,27.6812,27.6812,21.2137,0,0.278925,0,2.71429e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,6.92606e+06,27.7292,27.7292,27.7292,21.2137,0,0.307235,0,3.01201e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.21797e+06,27.7912,27.7912,27.7912,21.2137,0,0.319872,0,3.16589e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,7.40212e+06,27.8285,27.8285,27.8285,21.2137,0,0.327966,0,3.26424e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,6.64886e+06,27.8339,27.8339,27.8339,21.2137,0,0.291421,0,2.90287e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,8.07979e+06,27.8332,27.8332,27.8332,21.2137,0,0.361071,0,3.59627e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,8.74897e+06,27.8439,27.8439,27.8439,21.2137,0,0.393593,0,3.92653e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,9.67983e+06,27.8518,27.8518,27.8518,21.2137,0,0.439793,0,4.39268e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.04383e+07,27.8462,27.8462,27.8462,21.2137,0,0.478807,0,4.77828e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,8.19014e+06,27.8382,27.8382,27.8382,21.2137,0,0.367129,0,3.65938e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,27.829,27.829,27.829,27.829,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,2.91533e+06,27.6962,27.6962,27.6962,21.2137,0,0.121287,0,1.18563e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.47983e+06,27.5896,27.5896,27.5896,21.2137,0,0.192599,0,1.84788e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,7.63924e+06,27.6138,27.6138,27.6138,21.2137,0,0.342954,0,3.30251e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,8.05831e+06,27.6828,27.6828,27.6828,21.2137,0,0.36275,0,3.53087e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,8.18435e+06,27.7497,27.7497,27.7497,21.2137,0,0.367299,0,3.61223e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,8.28499e+06,27.7875,27.7875,27.7875,21.2137,0,0.371467,0,3.6743e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,7.59583e+06,27.8038,27.8038,27.8038,21.2137,0,0.337289,0,3.34447e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,8.90838e+06,27.8078,27.8078,27.8078,21.2137,0,0.402211,0,3.99065e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,9.56853e+06,27.8175,27.8175,27.8175,21.2137,0,0.434722,0,4.31955e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.04154e+07,27.8239,27.8239,27.8239,21.2137,0,0.477267,0,4.74694e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.10353e+07,27.8175,27.8175,27.8175,21.2137,0,0.509546,0,5.06305e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,8.63657e+06,27.8137,27.8137,27.8137,21.2137,0,0.388823,0,3.8613e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,27.8056,27.8056,27.8056,27.8056,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.59954e+06,27.6323,27.6323,27.6323,21.2137,0,0.151897,0,1.47058e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.40002e+06,27.5471,27.5471,27.5471,21.2137,0,0.235702,0,2.24629e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,8.45645e+06,27.5804,27.5804,27.5804,21.2137,0,0.383158,0,3.6704e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,8.91741e+06,27.6302,27.6302,27.6302,21.2137,0,0.405374,0,3.91362e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,9.02203e+06,27.6651,27.6651,27.6651,21.2137,0,0.409154,0,3.97165e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,9.12813e+06,27.7346,27.7346,27.7346,21.2137,0,0.413443,0,4.05668e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,8.47727e+06,27.7547,27.7547,27.7547,21.2137,0,0.380772,0,3.74754e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,9.90408e+06,27.7598,27.7598,27.7598,21.2137,0,0.452477,0,4.45668e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.06902e+07,27.778,27.778,27.778,21.2137,0,0.49183,0,4.85778e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.15632e+07,27.7946,27.7946,27.7946,21.2137,0,0.536401,0,5.31138e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.21746e+07,27.7919,27.7919,27.7919,21.2137,0,0.568629,0,5.62824e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,9.95434e+06,27.7932,27.7932,27.7932,21.2137,0,0.454736,0,4.50184e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,27.7852,27.7852,27.7852,27.7852,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,3.84487e+06,27.325,27.325,27.325,21.2137,0,0.163917,0,1.51509e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.22007e+06,27.2111,27.2111,27.2111,21.2137,0,0.229143,0,2.06805e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,8.44589e+06,27.2542,27.2542,27.2542,21.2137,0,0.385079,0,3.49975e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,8.79569e+06,27.3409,27.3409,27.3409,21.2137,0,0.401714,0,3.70327e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,8.75898e+06,27.4325,27.4325,27.4325,21.2137,0,0.397712,0,3.7212e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,8.71253e+06,27.5321,27.5321,27.5321,21.2137,0,0.393902,0,3.74462e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,7.91372e+06,27.5635,27.5635,27.5635,21.2137,0,0.353971,0,3.38186e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,9.29544e+06,27.5786,27.5786,27.5786,21.2137,0,0.422801,0,4.04908e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,9.7647e+06,27.6129,27.6129,27.6129,21.2137,0,0.445875,0,4.29307e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.03578e+07,27.6418,27.6418,27.6418,21.2137,0,0.475577,0,4.59976e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.0981e+07,27.6707,27.6707,27.6707,21.2137,0,0.507661,0,4.93216e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,8.88498e+06,27.6997,27.6997,27.6997,21.2137,0,0.401724,0,3.92047e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,27.6965,27.6965,27.6965,27.6965,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.47106e+06,27.6671,27.6671,27.6671,21.2137,0,0.193089,0,1.87762e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.15475e+06,27.6126,27.6126,27.6126,21.2137,0,0.271151,0,2.61081e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,8.9828e+06,27.6475,27.6475,27.6475,21.2137,0,0.409088,0,3.96019e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,9.44173e+06,27.695,27.695,27.695,21.2137,0,0.431201,0,4.20515e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,9.58016e+06,27.7281,27.7281,27.7281,21.2137,0,0.436626,0,4.2798e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,9.82189e+06,27.7833,27.7833,27.7833,21.2137,0,0.44788,0,4.42734e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,9.22254e+06,27.7911,27.7911,27.7911,21.2137,0,0.417537,0,4.13222e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.04903e+07,27.7866,27.7866,27.7866,21.2137,0,0.482002,0,4.76694e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.11807e+07,27.7966,27.7966,27.7966,21.2137,0,0.516884,0,5.11975e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.19281e+07,27.8037,27.8037,27.8037,21.2137,0,0.555316,0,5.50634e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.26569e+07,27.7977,27.7977,27.7977,21.2137,0,0.594149,0,5.88596e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.05157e+07,27.7955,27.7955,27.7955,21.2137,0,0.483681,0,4.79005e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,27.7871,27.7871,27.7871,27.7871,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,5.722e+06,27.6826,27.6826,27.6826,21.2137,0,0.252757,0,2.46535e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,7.9462e+06,27.6311,27.6311,27.6311,21.2137,0,0.357142,0,3.44866e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.0597e+07,27.6588,27.6588,27.6588,21.2137,0,0.49005,0,4.75228e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.10728e+07,27.7013,27.7013,27.7013,21.2137,0,0.513927,0,5.01675e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.13818e+07,27.7482,27.7482,27.7482,21.2137,0,0.528372,0,5.19516e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.15464e+07,27.7761,27.7761,27.7761,21.2137,0,0.536291,0,5.29544e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.08216e+07,27.7762,27.7762,27.7762,21.2137,0,0.498819,0,4.92549e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.21328e+07,27.7726,27.7726,27.7726,21.2137,0,0.567275,0,5.59835e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.27818e+07,27.7821,27.7821,27.7821,21.2137,0,0.600837,0,5.93816e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.35776e+07,27.7862,27.7862,27.7862,21.2137,0,0.642803,0,6.35688e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.41656e+07,27.7767,27.7767,27.7767,21.2137,0,0.674977,0,6.66535e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.21061e+07,27.777,27.777,27.777,21.2137,0,0.565978,0,5.5893e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,27.7695,27.7695,27.7695,27.7695,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,6.53785e+06,27.7846,27.7846,27.7846,21.2137,0,0.294713,0,2.91758e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,9.75886e+06,27.742,27.742,27.742,21.2137,0,0.446648,0,4.38749e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.21439e+07,27.7507,27.7507,27.7507,21.2137,0,0.569437,0,5.60098e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.25904e+07,27.7744,27.7744,27.7744,21.2137,0,0.592439,0,5.84829e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.26312e+07,27.784,27.784,27.784,21.2137,0,0.593423,0,5.86661e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.26727e+07,27.7964,27.7964,27.7964,21.2137,0,0.595213,0,5.89538e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.1938e+07,27.7896,27.7896,27.7896,21.2137,0,0.556662,0,5.50784e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.31493e+07,27.7813,27.7813,27.7813,21.2137,0,0.621041,0,6.13707e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.3684e+07,27.7805,27.7805,27.7805,21.2137,0,0.649098,0,6.41353e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.43463e+07,27.7816,27.7816,27.7816,21.2137,0,0.684371,0,6.76319e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.4791e+07,27.769,27.769,27.769,21.2137,0,0.709071,0,6.99383e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.2571e+07,27.769,27.769,27.769,21.2137,0,0.590151,0,5.82093e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,27.7617,27.7617,27.7617,27.7617,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.18414e+06,27.7586,27.7586,27.7586,21.2137,0,0.278532,0,2.74665e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,9.28824e+06,27.7186,27.7186,27.7186,21.2137,0,0.421643,0,4.12696e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.18007e+07,27.7337,27.7337,27.7337,21.2137,0,0.550504,0,5.4007e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.23428e+07,27.7678,27.7678,27.7678,21.2137,0,0.578276,0,5.70275e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.25944e+07,27.781,27.781,27.781,21.2137,0,0.591108,0,5.841e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.27152e+07,27.7931,27.7931,27.7931,21.2137,0,0.597485,0,5.91495e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.18567e+07,27.7957,27.7957,27.7957,21.2137,0,0.552193,0,5.46869e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.32382e+07,27.7802,27.7802,27.7802,21.2137,0,0.625661,0,6.18171e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.34156e+07,27.7746,27.7746,27.7746,21.2137,0,0.634904,0,6.26764e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.38499e+07,27.7765,27.7765,27.7765,21.2137,0,0.657706,0,6.49462e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.42301e+07,27.7691,27.7691,27.7691,21.2137,0,0.6783,0,6.69046e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.21551e+07,27.7766,27.7766,27.7766,21.2137,0,0.568053,0,5.60944e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,27.7769,27.7769,27.7769,27.7769,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.41491e+06,27.598,27.598,27.598,21.2137,0,0.143779,0,1.38384e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.28773e+06,27.5191,27.5191,27.5191,21.2137,0,0.18155,0,1.72261e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,7.75127e+06,27.5426,27.5426,27.5426,21.2137,0,0.346718,0,3.30165e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,8.68729e+06,27.5919,27.5919,27.5919,21.2137,0,0.393455,0,3.77586e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,8.74821e+06,27.666,27.666,27.666,21.2137,0,0.395425,0,3.83887e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,8.78064e+06,27.7194,27.7194,27.7194,21.2137,0,0.396463,0,3.88097e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,8.26833e+06,27.7363,27.7363,27.7363,21.2137,0,0.370824,0,3.63932e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,9.71279e+06,27.7566,27.7566,27.7566,21.2137,0,0.4431,0,4.36225e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.0683e+07,27.7876,27.7876,27.7876,21.2137,0,0.491584,0,4.86246e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.1413e+07,27.7973,27.7973,27.7973,21.2137,0,0.528646,0,5.2368e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.21399e+07,27.7978,27.7978,27.7978,21.2137,0,0.566842,0,5.61559e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,9.79948e+06,27.7986,27.7986,27.7986,21.2137,0,0.446732,0,4.42623e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,27.7913,27.7913,27.7913,27.7913,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.10842e+06,27.8318,27.8318,27.8318,21.2137,0,0.22598,0,2.25161e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,5.62088e+06,27.7845,27.7845,27.7845,21.2137,0,0.24232,0,2.39576e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,9.213e+06,27.7804,27.7804,27.7804,21.2137,0,0.417624,0,4.12637e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.03665e+07,27.7962,27.7962,27.7962,21.2137,0,0.47529,0,4.70747e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.07568e+07,27.8051,27.8051,27.8051,21.2137,0,0.49507,0,4.90999e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.06833e+07,27.8161,27.8161,27.8161,21.2137,0,0.4915,0,4.88267e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.02315e+07,27.8157,27.8157,27.8157,21.2137,0,0.46834,0,4.65232e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.09357e+07,27.8003,27.8003,27.8003,21.2137,0,0.50471,0,5.00192e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.09313e+07,27.8086,27.8086,27.8086,21.2137,0,0.504494,0,5.00611e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.03614e+07,27.8198,27.8198,27.8198,21.2137,0,0.47549,0,4.72628e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.01433e+07,27.8313,27.8313,27.8313,21.2137,0,0.464447,0,4.62456e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,7.66269e+06,27.8436,27.8436,27.8436,21.2137,0,0.340086,0,3.39259e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,27.844,27.844,27.844,27.844,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,4.92184e+06,27.941,27.941,27.941,21.2137,0,0.212883,0,2.15538e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.121e+06,27.8961,27.8961,27.8961,21.2137,0,0.268715,0,2.70196e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,9.22613e+06,27.8802,27.8802,27.8802,21.2137,0,0.419611,0,4.209e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,9.74576e+06,27.8756,27.8756,27.8756,21.2137,0,0.445262,0,4.46327e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,9.73986e+06,27.871,27.871,27.871,21.2137,0,0.443739,0,4.44491e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,9.80882e+06,27.875,27.875,27.875,21.2137,0,0.446788,0,4.47815e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,8.98095e+06,27.864,27.864,27.864,21.2137,0,0.405274,0,4.05536e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.04102e+07,27.8525,27.8525,27.8525,21.2137,0,0.477672,0,4.77147e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.09576e+07,27.8482,27.8482,27.8482,21.2137,0,0.505122,0,5.04245e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.17634e+07,27.8435,27.8435,27.8435,21.2137,0,0.546401,0,5.45067e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.24294e+07,27.8339,27.8339,27.8339,21.2137,0,0.581751,0,5.79489e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.01091e+07,27.8145,27.8145,27.8145,21.2137,0,0.462616,0,4.59467e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,27.8061,27.8061,27.8061,27.8061,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.31639e+06,27.8168,27.8168,27.8168,21.2137,0,0.232548,0,2.31257e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.10408e+06,27.776,27.776,27.776,21.2137,0,0.315736,0,3.11766e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,9.92866e+06,27.7827,27.7827,27.7827,21.2137,0,0.455326,0,4.50051e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.05065e+07,27.8086,27.8086,27.8086,21.2137,0,0.484088,0,4.80362e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.06652e+07,27.8212,27.8212,27.8212,21.2137,0,0.49095,0,4.88099e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.07634e+07,27.8331,27.8331,27.8331,21.2137,0,0.495448,0,4.93461e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.00292e+07,27.8263,27.8263,27.8263,21.2137,0,0.457992,0,4.55685e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.13379e+07,27.8177,27.8177,27.8177,21.2137,0,0.525406,0,5.2208e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.20262e+07,27.8186,27.8186,27.8186,21.2137,0,0.560702,0,5.57229e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.2715e+07,27.8156,27.8156,27.8156,21.2137,0,0.596565,0,5.92604e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.32984e+07,27.8011,27.8011,27.8011,21.2137,0,0.628108,0,6.22559e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.11134e+07,27.7954,27.7954,27.7954,21.2137,0,0.514165,0,5.09187e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,27.7874,27.7874,27.7874,27.7874,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,5.84018e+06,27.8052,27.8052,27.8052,21.2137,0,0.259913,0,2.58041e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,8.30773e+06,27.7614,27.7614,27.7614,21.2137,0,0.373427,0,3.67911e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.02706e+07,27.7627,27.7627,27.7627,21.2137,0,0.470896,0,4.64022e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.0731e+07,27.7896,27.7896,27.7896,21.2137,0,0.493971,0,4.88758e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.11315e+07,27.8049,27.8049,27.8049,21.2137,0,0.514377,0,5.10133e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.1588e+07,27.816,27.816,27.816,21.2137,0,0.538066,0,5.34524e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.08343e+07,27.8076,27.8076,27.8076,21.2137,0,0.499118,0,4.95204e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.20927e+07,27.7925,27.7925,27.7925,21.2137,0,0.56496,0,5.59242e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.24259e+07,27.7969,27.7969,27.7969,21.2137,0,0.582139,0,5.76632e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.2682e+07,27.796,27.796,27.796,21.2137,0,0.595419,0,5.89705e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.32765e+07,27.7896,27.7896,27.7896,21.2137,0,0.626724,0,6.20102e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.11965e+07,27.7983,27.7983,27.7983,21.2137,0,0.517857,0,5.13065e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
