Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,27.7986,27.7986,27.7986,27.7986,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,69669.1,27.7961,27.7961,27.7961,24.5061,0,0.00211139,0,209034
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,115319,27.7816,27.7816,27.7816,21.2137,0,0.00319378,0,315625
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,47671.6,27.7742,27.7742,27.7742,21.2137,0,0.000307478,0,30351.3
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,27.7734,27.7734,27.7734,27.7734,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,27.7734,27.7734,27.7734,27.7734,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,27.7734,27.7734,27.7734,27.7734,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,27.7734,27.7734,27.7734,27.7734,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,27.7734,27.7734,27.7734,27.7734,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,27.7734,27.7734,27.7734,27.7734,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,27.7734,27.7734,27.7734,27.7734,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,27.7734,27.7734,27.7734,27.7734,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,27.7734,27.7734,27.7734,27.7734,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,27.7734,27.7734,27.7734,27.7734,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.38881e+06,27.5717,27.5717,27.5717,21.2137,0,0.288829,0,2.76572e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,7.72109e+06,27.4903,27.4903,27.4903,21.2137,0,0.344696,0,3.25528e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.11887e+07,27.5074,27.5074,27.5074,21.2137,0,0.520474,0,4.92856e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.15075e+07,27.5471,27.5471,27.5471,21.2137,0,0.536629,0,5.11371e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.1841e+07,27.583,27.583,27.583,21.2137,0,0.553783,0,5.30709e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.16125e+07,27.6486,27.6486,27.6486,21.2137,0,0.541374,0,5.24156e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.06186e+07,27.6733,27.6733,27.6733,21.2137,0,0.489717,0,4.75971e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.16941e+07,27.6853,27.6853,27.6853,21.2137,0,0.545803,0,5.31475e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.21749e+07,27.7151,27.7151,27.7151,21.2137,0,0.570314,0,5.57906e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.28507e+07,27.7444,27.7444,27.7444,21.2137,0,0.605129,0,5.94623e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.33095e+07,27.7517,27.7517,27.7517,21.2137,0,0.629796,0,6.19552e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.10698e+07,27.7565,27.7565,27.7565,21.2137,0,0.512553,0,5.04588e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,27.749,27.749,27.749,27.749,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.30374e+06,27.6115,27.6115,27.6115,21.2137,0,0.235814,0,2.27527e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,7.19977e+06,27.5511,27.5511,27.5511,21.2137,0,0.321658,0,3.06736e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,9.77289e+06,27.5769,27.5769,27.5769,21.2137,0,0.449226,0,4.30093e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.00155e+07,27.6432,27.6432,27.6432,21.2137,0,0.460851,0,4.45822e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.0117e+07,27.7088,27.7088,27.7088,21.2137,0,0.464421,0,4.53878e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.0349e+07,27.7662,27.7662,27.7662,21.2137,0,0.47529,0,4.68607e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,9.48989e+06,27.7731,27.7731,27.7731,21.2137,0,0.431585,0,4.25958e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.07695e+07,27.7703,27.7703,27.7703,21.2137,0,0.497044,0,4.90352e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.13125e+07,27.7808,27.7808,27.7808,21.2137,0,0.524476,0,5.18245e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.1752e+07,27.79,27.79,27.79,21.2137,0,0.546847,0,5.41105e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.13909e+07,27.7897,27.7897,27.7897,21.2137,0,0.528484,0,5.2291e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,8.92111e+06,27.7913,27.7913,27.7913,21.2137,0,0.402114,0,3.97971e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,27.7842,27.7842,27.7842,27.7842,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,3.00418e+06,27.7716,27.7716,27.7716,21.2137,0,0.128643,0,1.26974e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.42128e+06,27.6932,27.6932,27.6932,21.2137,0,0.14177,0,1.38217e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,7.03408e+06,27.6998,27.6998,27.6998,21.2137,0,0.311916,0,3.04402e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,8.06199e+06,27.7365,27.7365,27.7365,21.2137,0,0.361206,0,3.5451e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,8.98011e+06,27.7651,27.7651,27.7651,21.2137,0,0.406296,0,4.00511e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,9.38425e+06,27.804,27.804,27.804,21.2137,0,0.426264,0,4.2269e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,8.70421e+06,27.804,27.804,27.804,21.2137,0,0.392274,0,3.88986e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.01519e+07,27.797,27.797,27.797,21.2137,0,0.465375,0,4.60981e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.05486e+07,27.8022,27.8022,27.8022,21.2137,0,0.485097,0,4.80892e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.13371e+07,27.8064,27.8064,27.8064,21.2137,0,0.525031,0,5.20817e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.04425e+07,27.8023,27.8023,27.8023,21.2137,0,0.479859,0,4.75711e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,7.39331e+06,27.7979,27.7979,27.7979,21.2137,0,0.327577,0,3.2453e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,27.7822,27.7822,27.7822,27.7822,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.48074e+06,27.7095,27.7095,27.7095,21.2137,0,0.193861,0,1.89753e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,5.96728e+06,27.6594,27.6594,27.6594,21.2137,0,0.261959,0,2.54072e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,8.96787e+06,27.6856,27.6856,27.6856,21.2137,0,0.408273,0,3.97573e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,9.59688e+06,27.7467,27.7467,27.7467,21.2137,0,0.439126,0,4.31671e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,9.80514e+06,27.7897,27.7897,27.7897,21.2137,0,0.448121,0,4.43404e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,9.91654e+06,27.81,27.81,27.81,21.2137,0,0.453127,0,4.49735e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,9.16154e+06,27.8142,27.8142,27.8142,21.2137,0,0.414978,0,4.12134e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.04934e+07,27.8109,27.8109,27.8109,21.2137,0,0.482697,0,4.79147e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.11447e+07,27.8177,27.8177,27.8177,21.2137,0,0.51539,0,5.12125e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.17969e+07,27.8206,27.8206,27.8206,21.2137,0,0.548583,0,5.45346e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.23888e+07,27.8105,27.8105,27.8105,21.2137,0,0.580004,0,5.75703e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.01871e+07,27.8053,27.8053,27.8053,21.2137,0,0.466747,0,4.62924e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,27.7972,27.7972,27.7972,27.7972,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.13377e+06,27.7539,27.7539,27.7539,21.2137,0,0.180804,0,1.78099e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,5.97488e+06,27.6965,27.6965,27.6965,21.2137,0,0.260087,0,2.53708e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,9.14574e+06,27.7116,27.7116,27.7116,21.2137,0,0.415029,0,4.05782e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.03595e+07,27.7453,27.7453,27.7453,21.2137,0,0.476325,0,4.68126e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.05038e+07,27.766,27.766,27.766,21.2137,0,0.483145,0,4.76335e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.06668e+07,27.787,27.787,27.787,21.2137,0,0.491109,0,4.85736e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,9.94464e+06,27.7877,27.7877,27.7877,21.2137,0,0.454283,0,4.49358e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.13256e+07,27.784,27.784,27.784,21.2137,0,0.525481,0,5.19492e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.19394e+07,27.7912,27.7912,27.7912,21.2137,0,0.556802,0,5.51059e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.25949e+07,27.794,27.794,27.794,21.2137,0,0.590715,0,5.84865e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.31563e+07,27.7856,27.7856,27.7856,21.2137,0,0.620871,0,6.13943e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.09791e+07,27.7842,27.7842,27.7842,21.2137,0,0.507394,0,5.01625e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,27.7759,27.7759,27.7759,27.7759,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,49832.9,27.7765,27.7765,27.7765,24.4948,0,0.00125914,0,124348
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,27.7782,27.7782,27.7782,27.7782,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,7.5873e+06,27.5978,27.5978,27.5978,21.2137,0,0.347863,0,3.34708e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.10575e+07,27.5363,27.5363,27.5363,21.2137,0,0.515671,0,4.90599e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.28215e+07,27.5621,27.5621,27.5621,21.2137,0,0.607874,0,5.80635e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.2781e+07,27.623,27.623,27.623,21.2137,0,0.604637,0,5.83076e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.27395e+07,27.6831,27.6831,27.6831,21.2137,0,0.600724,0,5.84757e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.28248e+07,27.7219,27.7219,27.7219,21.2137,0,0.604495,0,5.91957e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.21471e+07,27.7418,27.7418,27.7418,21.2137,0,0.568365,0,5.58277e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.33127e+07,27.7474,27.7474,27.7474,21.2137,0,0.630561,0,6.19898e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.38753e+07,27.7609,27.7609,27.7609,21.2137,0,0.659962,0,6.50144e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.44472e+07,27.769,27.769,27.769,21.2137,0,0.690141,0,6.80714e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.49251e+07,27.7646,27.7646,27.7646,21.2137,0,0.716488,0,7.06224e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.26533e+07,27.7668,27.7668,27.7668,21.2137,0,0.594564,0,5.86247e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,27.7596,27.7596,27.7596,27.7596,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.13825e+06,27.7218,27.7218,27.7218,21.2137,0,0.324333,0,3.18114e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.01033e+07,27.6809,27.6809,27.6809,21.2137,0,0.46509,0,4.52584e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.2343e+07,27.7025,27.7025,27.7025,21.2137,0,0.580833,0,5.67099e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.28439e+07,27.7344,27.7344,27.7344,21.2137,0,0.606739,0,5.95299e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.28459e+07,27.7476,27.7476,27.7476,21.2137,0,0.60564,0,5.95419e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.30387e+07,27.7752,27.7752,27.7752,21.2137,0,0.615193,0,6.07365e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.23245e+07,27.7737,27.7737,27.7737,21.2137,0,0.577419,0,5.69946e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.35648e+07,27.7665,27.7665,27.7665,21.2137,0,0.643826,0,6.3479e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.40511e+07,27.7732,27.7732,27.7732,21.2137,0,0.669312,0,6.60595e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.48053e+07,27.7784,27.7784,27.7784,21.2137,0,0.709524,0,7.00836e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.534e+07,27.7671,27.7671,27.7671,21.2137,0,0.739165,0,7.28859e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.23502e+07,27.7658,27.7658,27.7658,21.2137,0,0.57766,0,5.69498e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.18436e+06,27.7189,27.7189,27.7189,21.2137,0,0.327075,0,3.2066e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.09234e+07,27.675,27.675,27.675,21.2137,0,0.506781,0,4.927e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.31097e+07,27.6969,27.6969,27.6969,21.2137,0,0.62146,0,6.06233e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.36192e+07,27.7289,27.7289,27.7289,21.2137,0,0.648221,0,6.35464e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.37647e+07,27.7401,27.7401,27.7401,21.2137,0,0.654848,0,6.43054e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.4013e+07,27.7672,27.7672,27.7672,21.2137,0,0.667695,0,6.58395e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.32337e+07,27.7647,27.7647,27.7647,21.2137,0,0.625928,0,6.16974e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.44244e+07,27.7577,27.7577,27.7577,21.2137,0,0.69061,0,6.8e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.49633e+07,27.7643,27.7643,27.7643,21.2137,0,0.719252,0,7.08915e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.55779e+07,27.7683,27.7683,27.7683,21.2137,0,0.752195,0,7.41835e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.61338e+07,27.7601,27.7601,27.7601,21.2137,0,0.783295,0,7.71545e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.39107e+07,27.7585,27.7585,27.7585,21.2137,0,0.661863,0,6.51782e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,27.7515,27.7515,27.7515,27.7515,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,8.49437e+06,27.7611,27.7611,27.7611,21.2137,0,0.390387,0,3.85352e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.23447e+07,27.7254,27.7254,27.7254,21.2137,0,0.580491,0,5.68778e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.41753e+07,27.7321,27.7321,27.7321,21.2137,0,0.678163,0,6.65136e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.45953e+07,27.7547,27.7547,27.7547,21.2137,0,0.700555,0,6.89483e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.45822e+07,27.7599,27.7599,27.7599,21.2137,0,0.698785,0,6.88284e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.45862e+07,27.7704,27.7704,27.7704,21.2137,0,0.698678,0,6.89284e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.38201e+07,27.764,27.764,27.764,21.2137,0,0.657327,0,6.47861e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.49077e+07,27.7576,27.7576,27.7576,21.2137,0,0.716926,0,7.05902e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.52826e+07,27.762,27.762,27.762,21.2137,0,0.736793,0,7.25948e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.59103e+07,27.7667,27.7667,27.7667,21.2137,0,0.770695,0,7.59899e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.62806e+07,27.7563,27.7563,27.7563,21.2137,0,0.791635,0,7.79303e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.42688e+07,27.7583,27.7583,27.7583,21.2137,0,0.68137,0,6.70968e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,27.7511,27.7511,27.7511,27.7511,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,8.39656e+06,27.7243,27.7243,27.7243,21.2137,0,0.386045,0,3.78923e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.14983e+07,27.6919,27.6919,27.6919,21.2137,0,0.536314,0,5.22789e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.35988e+07,27.7088,27.7088,27.7088,21.2137,0,0.647308,0,6.32607e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.40753e+07,27.7448,27.7448,27.7448,21.2137,0,0.672255,0,6.60636e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.38404e+07,27.7536,27.7536,27.7536,21.2137,0,0.658246,0,6.47731e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.42648e+07,27.7714,27.7714,27.7714,21.2137,0,0.681187,0,6.72133e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.33485e+07,27.7653,27.7653,27.7653,21.2137,0,0.63194,0,6.22958e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.43405e+07,27.759,27.759,27.759,21.2137,0,0.685888,0,6.75482e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.48245e+07,27.7634,27.7634,27.7634,21.2137,0,0.711573,0,7.01249e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.54095e+07,27.7686,27.7686,27.7686,21.2137,0,0.742915,0,7.32718e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.58621e+07,27.7584,27.7584,27.7584,21.2137,0,0.76831,0,7.56585e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.37043e+07,27.7619,27.7619,27.7619,21.2137,0,0.650721,0,6.41142e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,27.7547,27.7547,27.7547,27.7547,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,7.44444e+06,27.6147,27.6147,27.6147,21.2137,0,0.341346,0,3.29358e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.13142e+07,27.5545,27.5545,27.5545,21.2137,0,0.52619,0,5.0205e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.26453e+07,27.5709,27.5709,27.5709,21.2137,0,0.596457,0,5.70506e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.21584e+07,27.6162,27.6162,27.6162,21.2137,0,0.570522,0,5.49606e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.2809e+07,27.6559,27.6559,27.6559,21.2137,0,0.60408,0,5.85547e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.24157e+07,27.6899,27.6899,27.6899,21.2137,0,0.583368,0,5.68458e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.12474e+07,27.7202,27.7202,27.7202,21.2137,0,0.521778,0,5.10818e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.31368e+07,27.7315,27.7315,27.7315,21.2137,0,0.621396,0,6.09407e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.38054e+07,27.749,27.749,27.749,21.2137,0,0.656609,0,6.45666e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.42749e+07,27.7563,27.7563,27.7563,21.2137,0,0.681236,0,6.70626e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.37307e+07,27.7562,27.7562,27.7562,21.2137,0,0.652251,0,6.42081e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.08822e+07,27.7585,27.7585,27.7585,21.2137,0,0.501869,0,4.94222e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,27.7486,27.7486,27.7486,27.7486,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,5.67062e+06,27.8015,27.8015,27.8015,21.2137,0,0.253873,0,2.51878e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,8.05842e+06,27.758,27.758,27.758,21.2137,0,0.360345,0,3.54848e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.08144e+07,27.7539,27.7539,27.7539,21.2137,0,0.4993,0,4.91341e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.08886e+07,27.7761,27.7761,27.7761,21.2137,0,0.502999,0,4.96669e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.12711e+07,27.7916,27.7916,27.7916,21.2137,0,0.522469,0,5.17109e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.19536e+07,27.8066,27.8066,27.8066,21.2137,0,0.557904,0,5.53443e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.13582e+07,27.7949,27.7949,27.7949,21.2137,0,0.527162,0,5.22018e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.25385e+07,27.7909,27.7909,27.7909,21.2137,0,0.589404,0,5.83294e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.30017e+07,27.7947,27.7947,27.7947,21.2137,0,0.613321,0,6.07314e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.3426e+07,27.7971,27.7971,27.7971,21.2137,0,0.635355,0,6.29366e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.29495e+07,27.7893,27.7893,27.7893,21.2137,0,0.610463,0,6.03986e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,9.60715e+06,27.7886,27.7886,27.7886,21.2137,0,0.437054,0,4.32374e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,27.7783,27.7783,27.7783,27.7783,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.13274e+06,27.7958,27.7958,27.7958,21.2137,0,0.274795,0,2.72438e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,8.547e+06,27.755,27.755,27.755,21.2137,0,0.386333,0,3.8025e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.12463e+07,27.7598,27.7598,27.7598,21.2137,0,0.52328,0,5.15413e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.18178e+07,27.7771,27.7771,27.7771,21.2137,0,0.552447,0,5.45578e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.19569e+07,27.7825,27.7825,27.7825,21.2137,0,0.55858,0,5.52084e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.21039e+07,27.8017,27.8017,27.8017,21.2137,0,0.565813,0,5.60867e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.13038e+07,27.7971,27.7971,27.7971,21.2137,0,0.524199,0,5.19261e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.25718e+07,27.7899,27.7899,27.7899,21.2137,0,0.591018,0,5.84804e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.30676e+07,27.7924,27.7924,27.7924,21.2137,0,0.616526,0,6.10277e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.38395e+07,27.7968,27.7968,27.7968,21.2137,0,0.657012,0,6.50788e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.437e+07,27.7859,27.7859,27.7859,21.2137,0,0.685962,0,6.78336e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.21641e+07,27.7829,27.7829,27.7829,21.2137,0,0.568558,0,5.61985e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,27.7747,27.7747,27.7747,27.7747,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,6.93253e+06,27.7217,27.7217,27.7217,21.2137,0,0.31448,0,3.08432e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,9.61781e+06,27.6757,27.6757,27.6757,21.2137,0,0.439945,0,4.27769e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.21383e+07,27.6948,27.6948,27.6948,21.2137,0,0.56984,0,5.55697e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.27121e+07,27.729,27.729,27.729,21.2137,0,0.599595,0,5.87798e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.29602e+07,27.755,27.755,27.755,21.2137,0,0.611533,0,6.01897e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.30963e+07,27.7778,27.7778,27.7778,21.2137,0,0.618312,0,6.1069e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.23082e+07,27.7765,27.7765,27.7765,21.2137,0,0.576636,0,5.69414e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.35346e+07,27.7719,27.7719,27.7719,21.2137,0,0.642274,0,6.33779e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.39973e+07,27.7758,27.7758,27.7758,21.2137,0,0.666462,0,6.58045e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.47804e+07,27.7801,27.7801,27.7801,21.2137,0,0.708197,0,6.99704e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.51693e+07,27.7689,27.7689,27.7689,21.2137,0,0.729798,0,7.19817e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.30529e+07,27.7677,27.7677,27.7677,21.2137,0,0.615771,0,6.07241e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,27.7599,27.7599,27.7599,27.7599,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.19006e+06,27.645,27.645,27.645,21.2137,0,0.327509,0,3.1748e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.09416e+07,27.5906,27.5906,27.5906,21.2137,0,0.508474,0,4.87901e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.29729e+07,27.6171,27.6171,27.6171,21.2137,0,0.614635,0,5.92177e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.28909e+07,27.6809,27.6809,27.6809,21.2137,0,0.608302,0,5.91933e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.34229e+07,27.7262,27.7262,27.7262,21.2137,0,0.636289,0,6.23514e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.37676e+07,27.7649,27.7649,27.7649,21.2137,0,0.654394,0,6.45053e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.30536e+07,27.7635,27.7635,27.7635,21.2137,0,0.61629,0,6.0736e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.42618e+07,27.7563,27.7563,27.7563,21.2137,0,0.681777,0,6.71166e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.4868e+07,27.7629,27.7629,27.7629,21.2137,0,0.714036,0,7.03625e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.53927e+07,27.7657,27.7657,27.7657,21.2137,0,0.742019,0,7.31509e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.60186e+07,27.7561,27.7561,27.7561,21.2137,0,0.777048,0,7.64922e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.39303e+07,27.7582,27.7582,27.7582,21.2137,0,0.663043,0,6.52908e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,27.7507,27.7507,27.7507,27.7507,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,361819,27.7185,27.7185,27.7185,21.2137,0,0.0138867,0,1.35915e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,534945,27.6789,27.6789,27.6789,21.2137,0,0.0215435,0,2.09571e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,721175,27.6622,27.6622,27.6622,21.2137,0,0.0299253,0,2.90355e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,27.6577,27.6577,27.6577,27.6577,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,48337.1,27.6597,27.6597,27.6597,23.3617,0,0.00102021,0,98978.7
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,124289,27.6775,27.6775,27.6775,21.2137,0,0.00374749,0,364561
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,27.6919,27.6919,27.6919,27.6919,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,27.6919,27.6919,27.6919,27.6919,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,27.6919,27.6919,27.6919,27.6919,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,27.6919,27.6919,27.6919,27.6919,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,27.6919,27.6919,27.6919,27.6919,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,21078,27.6921,27.6921,27.6921,25.5325,0,0.000322766,0,31463.5
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,443853,27.7025,27.7025,27.7025,21.2137,0,0.0174821,0,1.70682e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,579543,27.7116,27.7116,27.7116,21.2137,0,0.0235187,0,2.29945e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,694312,27.703,27.703,27.703,21.2137,0,0.0286928,0,2.80156e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,27.6908,27.6908,27.6908,27.6908,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,8.42494e+06,27.5267,27.5267,27.5267,21.2137,0,0.388317,0,3.69893e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.38482e+07,27.4756,27.4756,27.4756,21.2137,0,0.663637,0,6.25321e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.50281e+07,27.4988,27.4988,27.4988,21.2137,0,0.727765,0,6.88215e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.49116e+07,27.5563,27.5563,27.5563,21.2137,0,0.72049,0,6.87571e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.45726e+07,27.5907,27.5907,27.5907,21.2137,0,0.70011,0,6.71756e+07
