Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.44643e+07,27.6358,27.6358,27.6358,21.2137,0,0.693729,0,6.70342e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.34346e+07,27.6565,27.6565,27.6565,21.2137,0,0.637739,0,6.18232e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.44997e+07,27.6815,27.6815,27.6815,21.2137,0,0.695663,0,6.77006e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.50018e+07,27.7162,27.7162,27.7162,21.2137,0,0.722193,0,7.06593e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.56535e+07,27.7311,27.7311,27.7311,21.2137,0,0.757059,0,7.42394e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.61005e+07,27.7344,27.7344,27.7344,21.2137,0,0.781942,0,7.67193e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.38253e+07,27.7415,27.7415,27.7415,21.2137,0,0.657148,0,6.45457e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,27.7348,27.7348,27.7348,27.7348,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,6.82873e+06,27.6867,27.6867,27.6867,21.2137,0,0.309309,0,3.01675e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.08391e+07,27.6344,27.6344,27.6344,21.2137,0,0.502705,0,4.85676e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.28221e+07,27.6587,27.6587,27.6587,21.2137,0,0.60645,0,5.88101e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.32242e+07,27.713,27.713,27.713,21.2137,0,0.627054,0,6.13219e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.33536e+07,27.7469,27.7469,27.7469,21.2137,0,0.632705,0,6.21962e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.35882e+07,27.7663,27.7663,27.7663,21.2137,0,0.644796,0,6.35726e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.28001e+07,27.7657,27.7657,27.7657,21.2137,0,0.602777,0,5.94244e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.39171e+07,27.7616,27.7616,27.7616,21.2137,0,0.663046,0,6.53249e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.44387e+07,27.7669,27.7669,27.7669,21.2137,0,0.690562,0,6.80907e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.49758e+07,27.7714,27.7714,27.7714,21.2137,0,0.719152,0,7.09592e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.47548e+07,27.7625,27.7625,27.7625,21.2137,0,0.707362,0,6.97009e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.181e+07,27.7621,27.7621,27.7621,21.2137,0,0.549814,0,5.41737e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,27.7505,27.7505,27.7505,27.7505,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,6.6423e+06,27.7812,27.7812,27.7812,21.2137,0,0.300055,0,2.96871e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.03528e+07,27.7378,27.7378,27.7378,21.2137,0,0.477329,0,4.68586e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.239e+07,27.7437,27.7437,27.7437,21.2137,0,0.582742,0,5.72564e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.29193e+07,27.7701,27.7701,27.7701,21.2137,0,0.610277,0,6.02046e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.27509e+07,27.7782,27.7782,27.7782,21.2137,0,0.600065,0,5.92695e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.3179e+07,27.7903,27.7903,27.7903,21.2137,0,0.622747,0,6.16241e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.16212e+07,27.7933,27.7933,27.7933,21.2137,0,0.540369,0,5.34963e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.33766e+07,27.7831,27.7831,27.7831,21.2137,0,0.633602,0,6.26294e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.38651e+07,27.7855,27.7855,27.7855,21.2137,0,0.659418,0,6.52049e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.39246e+07,27.7853,27.7853,27.7853,21.2137,0,0.6623,0,6.5488e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.34741e+07,27.7786,27.7786,27.7786,21.2137,0,0.638546,0,6.30745e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.20197e+07,27.7904,27.7904,27.7904,21.2137,0,0.56012,0,5.5427e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,27.7907,27.7907,27.7907,27.7907,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.27613e+06,27.7893,27.7893,27.7893,21.2137,0,0.281521,0,2.78835e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,9.62823e+06,27.7442,27.7442,27.7442,21.2137,0,0.440324,0,4.3268e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.20968e+07,27.751,27.751,27.751,21.2137,0,0.567464,0,5.58175e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.26031e+07,27.776,27.776,27.776,21.2137,0,0.593547,0,5.86072e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.27353e+07,27.7855,27.7855,27.7855,21.2137,0,0.599429,0,5.92731e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.28793e+07,27.7961,27.7961,27.7961,21.2137,0,0.606651,0,6.0084e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.20305e+07,27.7876,27.7876,27.7876,21.2137,0,0.56201,0,5.55906e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.32697e+07,27.7795,27.7795,27.7795,21.2137,0,0.628054,0,6.20468e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.38075e+07,27.7825,27.7825,27.7825,21.2137,0,0.656176,0,6.4855e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.45078e+07,27.7854,27.7854,27.7854,21.2137,0,0.693245,0,6.85483e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.46844e+07,27.7731,27.7731,27.7731,21.2137,0,0.702994,0,6.93825e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.25906e+07,27.7717,27.7717,27.7717,21.2137,0,0.590807,0,5.82978e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,27.7642,27.7642,27.7642,27.7642,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,6.56241e+06,27.7384,27.7384,27.7384,21.2137,0,0.295376,0,2.90308e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,9.65819e+06,27.6988,27.6988,27.6988,21.2137,0,0.442024,0,4.31329e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.20563e+07,27.7176,27.7176,27.7176,21.2137,0,0.56549,0,5.53403e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.26206e+07,27.7462,27.7462,27.7462,21.2137,0,0.594761,0,5.84597e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.27839e+07,27.7565,27.7565,27.7565,21.2137,0,0.602222,0,5.92862e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.29935e+07,27.78,27.78,27.78,21.2137,0,0.612792,0,6.05437e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.22848e+07,27.777,27.777,27.777,21.2137,0,0.575398,0,5.6823e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.35908e+07,27.7706,27.7706,27.7706,21.2137,0,0.645283,0,6.36624e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.42353e+07,27.7752,27.7752,27.7752,21.2137,0,0.679344,0,6.70701e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.48849e+07,27.7777,27.7777,27.7777,21.2137,0,0.713902,0,7.05082e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.53292e+07,27.7644,27.7644,27.7644,21.2137,0,0.738604,0,7.28002e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.32662e+07,27.765,27.765,27.765,21.2137,0,0.627229,0,6.18286e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,27.7573,27.7573,27.7573,27.7573,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,102745,27.7676,27.7676,27.7676,23.3949,0,0.00322671,0,318378
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,365661,27.8275,27.8275,27.8275,21.2137,0,0.0140015,0,1.39414e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,479485,27.8923,27.8923,27.8923,21.2137,0,0.018999,0,1.90927e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,27.9098,27.9098,27.9098,27.9098,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,70617,27.9099,27.9099,27.9099,23.4457,0,0.00185342,0,186743
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,27.9106,27.9106,27.9106,27.9106,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,8.17968e+06,27.6949,27.6949,27.6949,21.2137,0,0.376207,0,3.68182e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.11312e+07,27.6461,27.6461,27.6461,21.2137,0,0.515702,0,4.99119e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.39442e+07,27.6507,27.6507,27.6507,21.2137,0,0.66591,0,6.44952e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.36351e+07,27.6871,27.6871,27.6871,21.2137,0,0.6488,0,6.31938e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.41391e+07,27.7138,27.7138,27.7138,21.2137,0,0.675473,0,6.60637e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.52678e+07,27.7407,27.7407,27.7407,21.2137,0,0.737656,0,7.24442e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.46018e+07,27.7433,27.7433,27.7433,21.2137,0,0.701937,0,6.89637e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.57068e+07,27.7451,27.7451,27.7451,21.2137,0,0.763195,0,7.50025e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.62948e+07,27.7515,27.7515,27.7515,21.2137,0,0.794764,0,7.81813e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.66911e+07,27.7559,27.7559,27.7559,21.2137,0,0.815525,0,8.02772e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.69216e+07,27.7478,27.7478,27.7478,21.2137,0,0.828314,0,8.14354e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.48127e+07,27.754,27.754,27.754,21.2137,0,0.711459,0,7.00142e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,27.7469,27.7469,27.7469,27.7469,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,7.8995e+06,27.724,27.724,27.724,21.2137,0,0.359917,0,3.53005e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.08571e+07,27.6908,27.6908,27.6908,21.2137,0,0.502566,0,4.89792e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.3199e+07,27.7076,27.7076,27.7076,21.2137,0,0.625497,0,6.11186e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.37398e+07,27.7422,27.7422,27.7422,21.2137,0,0.653658,0,6.42101e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.39856e+07,27.7624,27.7624,27.7624,21.2137,0,0.666391,0,6.56633e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.43198e+07,27.7714,27.7714,27.7714,21.2137,0,0.684984,0,6.75874e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.35673e+07,27.7642,27.7642,27.7642,21.2137,0,0.645255,0,6.35975e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.46704e+07,27.757,27.757,27.757,21.2137,0,0.705517,0,6.94607e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.50009e+07,27.7594,27.7594,27.7594,21.2137,0,0.722309,0,7.11403e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.56013e+07,27.7647,27.7647,27.7647,21.2137,0,0.754122,0,7.43337e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.58639e+07,27.7639,27.7639,27.7639,21.2137,0,0.768633,0,7.57546e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.33145e+07,27.7551,27.7551,27.7551,21.2137,0,0.630126,0,6.20201e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,27.7475,27.7475,27.7475,27.7475,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,6.88643e+06,27.6416,27.6416,27.6416,21.2137,0,0.311234,0,3.01398e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,9.75593e+06,27.589,27.589,27.589,21.2137,0,0.447233,0,4.29028e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.22234e+07,27.6124,27.6124,27.6124,21.2137,0,0.574943,0,5.53533e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.27104e+07,27.6717,27.6717,27.6717,21.2137,0,0.599927,0,5.82945e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.31324e+07,27.7268,27.7268,27.7268,21.2137,0,0.621125,0,6.08712e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.33338e+07,27.7485,27.7485,27.7485,21.2137,0,0.631875,0,6.21294e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.27371e+07,27.7554,27.7554,27.7554,21.2137,0,0.600678,0,5.91247e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.39344e+07,27.7546,27.7546,27.7546,21.2137,0,0.665192,0,6.54669e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.45229e+07,27.7601,27.7601,27.7601,21.2137,0,0.696006,0,6.85568e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.50487e+07,27.7644,27.7644,27.7644,21.2137,0,0.723506,0,7.13118e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.53715e+07,27.7649,27.7649,27.7649,21.2137,0,0.741202,0,7.30617e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.28542e+07,27.7574,27.7574,27.7574,21.2137,0,0.605379,0,5.96058e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,27.7502,27.7502,27.7502,27.7502,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,6.65482e+06,27.7103,27.7103,27.7103,21.2137,0,0.299866,0,2.93451e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,9.6254e+06,27.6623,27.6623,27.6623,21.2137,0,0.440064,0,4.27002e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.2284e+07,27.6851,27.6851,27.6851,21.2137,0,0.577443,0,5.62265e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.29803e+07,27.7192,27.7192,27.7192,21.2137,0,0.61368,0,6.0071e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.33578e+07,27.7402,27.7402,27.7402,21.2137,0,0.633027,0,6.21642e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.35499e+07,27.7626,27.7626,27.7626,21.2137,0,0.643245,0,6.33839e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.28801e+07,27.7606,27.7606,27.7606,21.2137,0,0.608157,0,5.99079e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.4037e+07,27.7564,27.7564,27.7564,21.2137,0,0.670755,0,6.60319e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.46832e+07,27.7627,27.7627,27.7627,21.2137,0,0.704706,0,6.94414e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.53212e+07,27.7683,27.7683,27.7683,21.2137,0,0.738444,0,7.28275e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.55523e+07,27.7674,27.7674,27.7674,21.2137,0,0.751111,0,7.4067e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.30077e+07,27.7598,27.7598,27.7598,21.2137,0,0.613465,0,6.04236e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,27.7528,27.7528,27.7528,27.7528,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,6.51945e+06,27.6678,27.6678,27.6678,21.2137,0,0.294967,0,2.86847e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.01203e+07,27.6025,27.6025,27.6025,21.2137,0,0.465309,0,4.47312e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.27582e+07,27.6185,27.6185,27.6185,21.2137,0,0.602838,0,5.80943e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.32661e+07,27.6578,27.6578,27.6578,21.2137,0,0.629438,0,6.10306e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.37058e+07,27.7111,27.7111,27.7111,21.2137,0,0.651981,0,6.37412e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.41444e+07,27.7471,27.7471,27.7471,21.2137,0,0.675628,0,6.64182e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.32725e+07,27.7507,27.7507,27.7507,21.2137,0,0.62876,0,6.18444e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.41974e+07,27.7396,27.7396,27.7396,21.2137,0,0.678489,0,6.66214e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.48447e+07,27.7436,27.7436,27.7436,21.2137,0,0.713387,0,7.00916e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.56867e+07,27.7523,27.7523,27.7523,21.2137,0,0.758822,0,7.46549e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.59057e+07,27.7594,27.7594,27.7594,21.2137,0,0.7707,0,7.59058e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.28916e+07,27.753,27.753,27.753,21.2137,0,0.60655,0,5.96803e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,27.7468,27.7468,27.7468,27.7468,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,135269,27.7612,27.7612,27.7612,24.4802,0,0.00492423,0,486185
08/05/2009 18:00,8,5,3,18,0,35,17,0,394920,27.8568,27.8568,27.8568,21.2137,0,0.0152678,0,1.52631e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,388753,27.9211,27.9211,27.9211,21.2137,0,0.0149979,0,1.51364e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,27.937,27.937,27.937,27.937,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,59970.8,27.937,27.937,27.937,23.4548,0,0.00151091,0,152848
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,178418,27.9385,27.9385,27.9385,21.2137,0,0.00605895,0,613083
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,128167,27.9408,27.9408,27.9408,21.2137,0,0.00389735,0,394491
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,27.9417,27.9417,27.9417,27.9417,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,27.9417,27.9417,27.9417,27.9417,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,27.9417,27.9417,27.9417,27.9417,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,27.9417,27.9417,27.9417,27.9417,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,267162,27.9342,27.9342,27.9342,21.2137,0,0.00973111,0,983868
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,600999,27.9129,27.9129,27.9129,21.2137,0,0.0244133,0,2.46085e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,730672,27.8909,27.8909,27.8909,21.2137,0,0.030258,0,3.03998e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,740806,27.8719,27.8719,27.8719,21.2137,0,0.0307244,0,3.07807e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,328160,27.8596,27.8596,27.8596,21.2137,0,0.0123739,0,1.23736e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,27.8544,27.8544,27.8544,27.8544,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,27.8544,27.8544,27.8544,27.8544,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,27.8544,27.8544,27.8544,27.8544,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,27.8544,27.8544,27.8544,27.8544,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,27.8544,27.8544,27.8544,27.8544,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,27.8544,27.8544,27.8544,27.8544,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,27.8544,27.8544,27.8544,27.8544,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,27.8544,27.8544,27.8544,27.8544,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,27.8544,27.8544,27.8544,27.8544,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,27.8544,27.8544,27.8544,27.8544,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.00077e+07,27.5654,27.5654,27.5654,21.2137,0,0.465458,0,4.46341e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.47514e+07,27.5286,27.5286,27.5286,21.2137,0,0.711598,0,6.76195e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.62096e+07,27.5396,27.5396,27.5396,21.2137,0,0.792702,0,7.54491e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.61865e+07,27.5774,27.5774,27.5774,21.2137,0,0.790825,0,7.57207e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.59721e+07,27.6282,27.6282,27.6282,21.2137,0,0.777615,0,7.50497e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.58145e+07,27.6631,27.6631,27.6631,21.2137,0,0.768649,0,7.45902e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.50923e+07,27.6908,27.6908,27.6908,21.2137,0,0.728997,0,7.1046e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.60939e+07,27.7028,27.7028,27.7028,21.2137,0,0.785072,0,7.66521e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.65618e+07,27.7205,27.7205,27.7205,21.2137,0,0.809833,0,7.92858e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.69966e+07,27.7292,27.7292,27.7292,21.2137,0,0.832788,0,8.1642e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.71694e+07,27.737,27.737,27.737,21.2137,0,0.842199,0,8.26634e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.45458e+07,27.7335,27.7335,27.7335,21.2137,0,0.696458,0,6.83221e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,27.7292,27.7292,27.7292,27.7292,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,7.74928e+06,27.7091,27.7091,27.7091,21.2137,0,0.354455,0,3.46849e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.09814e+07,27.6698,27.6698,27.6698,21.2137,0,0.509725,0,4.95164e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.33694e+07,27.6894,27.6894,27.6894,21.2137,0,0.635503,0,6.19214e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.39682e+07,27.7325,27.7325,27.7325,21.2137,0,0.666957,0,6.54202e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.43451e+07,27.7586,27.7586,27.7586,21.2137,0,0.686359,0,6.75907e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.44391e+07,27.766,27.766,27.766,21.2137,0,0.691587,0,6.81824e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.37264e+07,27.7596,27.7596,27.7596,21.2137,0,0.653625,0,6.43773e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.4931e+07,27.7519,27.7519,27.7519,21.2137,0,0.719661,0,7.0798e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.54312e+07,27.7556,27.7556,27.7556,21.2137,0,0.746047,0,7.34347e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.59419e+07,27.7581,27.7581,27.7581,21.2137,0,0.773023,0,7.61198e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.61539e+07,27.7564,27.7564,27.7564,21.2137,0,0.784701,0,7.72499e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.35698e+07,27.7469,27.7469,27.7469,21.2137,0,0.643586,0,6.32657e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,27.7401,27.7401,27.7401,27.7401,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,6.87235e+06,27.6104,27.6104,27.6104,21.2137,0,0.312387,0,3.01108e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.03349e+07,27.5399,27.5399,27.5399,21.2137,0,0.475673,0,4.52794e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.22525e+07,27.5535,27.5535,27.5535,21.2137,0,0.575452,0,5.48914e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.22872e+07,27.5977,27.5977,27.5977,21.2137,0,0.576875,0,5.54113e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.31016e+07,27.6465,27.6465,27.6465,21.2137,0,0.619598,0,5.99709e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.32621e+07,27.6781,27.6781,27.6781,21.2137,0,0.628193,0,6.11023e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.29214e+07,27.6963,27.6963,27.6963,21.2137,0,0.610946,0,5.9592e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.42064e+07,27.7103,27.7103,27.7103,21.2137,0,0.680743,0,6.65432e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.46165e+07,27.7256,27.7256,27.7256,21.2137,0,0.701743,0,6.87575e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.54494e+07,27.7438,27.7438,27.7438,21.2137,0,0.746126,0,7.33105e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.54228e+07,27.7481,27.7481,27.7481,21.2137,0,0.744266,0,7.31757e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.23635e+07,27.7453,27.7453,27.7453,21.2137,0,0.578827,0,5.68856e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,27.7353,27.7353,27.7353,27.7353,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.13189e+06,27.7131,27.7131,27.7131,21.2137,0,0.325042,0,3.18294e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.00592e+07,27.6681,27.6681,27.6681,21.2137,0,0.461398,0,4.48106e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.26606e+07,27.6891,27.6891,27.6891,21.2137,0,0.596751,0,5.81428e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.34779e+07,27.735,27.735,27.735,21.2137,0,0.639823,0,6.27821e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.39525e+07,27.7615,27.7615,27.7615,21.2137,0,0.664752,0,6.54927e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.40925e+07,27.7693,27.7693,27.7693,21.2137,0,0.672659,0,6.63497e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.3275e+07,27.7643,27.7643,27.7643,21.2137,0,0.629286,0,6.20242e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.43709e+07,27.7585,27.7585,27.7585,21.2137,0,0.688778,0,6.78277e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.50655e+07,27.7656,27.7656,27.7656,21.2137,0,0.725726,0,7.15436e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.54907e+07,27.7669,27.7669,27.7669,21.2137,0,0.747956,0,7.37499e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.56408e+07,27.7657,27.7657,27.7657,21.2137,0,0.756003,0,7.45295e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.29126e+07,27.7565,27.7565,27.7565,21.2137,0,0.607976,0,5.98532e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,27.7497,27.7497,27.7497,27.7497,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,6.72976e+06,27.6849,27.6849,27.6849,21.2137,0,0.302,0,2.94393e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,9.00178e+06,27.6428,27.6428,27.6428,21.2137,0,0.408206,0,3.94891e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.16436e+07,27.6599,27.6599,27.6599,21.2137,0,0.54351,0,5.27158e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.2317e+07,27.6988,27.6988,27.6988,21.2137,0,0.57858,0,5.64571e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.28684e+07,27.7291,27.7291,27.7291,21.2137,0,0.60709,0,5.9516e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.30962e+07,27.7465,27.7465,27.7465,21.2137,0,0.619313,0,6.08762e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.23494e+07,27.7464,27.7464,27.7464,21.2137,0,0.580249,0,5.70354e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.35374e+07,27.7442,27.7442,27.7442,21.2137,0,0.643915,0,6.3272e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.41812e+07,27.7556,27.7556,27.7556,21.2137,0,0.677557,0,6.6694e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.48575e+07,27.7642,27.7642,27.7642,21.2137,0,0.713086,0,7.0283e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.50908e+07,27.7671,27.7671,27.7671,21.2137,0,0.72564,0,7.15524e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.25271e+07,27.7595,27.7595,27.7595,21.2137,0,0.587737,0,5.78867e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,27.7527,27.7527,27.7527,27.7527,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.74466e+06,27.7053,27.7053,27.7053,21.2137,0,0.160169,0,1.56635e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.14949e+06,27.6421,27.6421,27.6421,21.2137,0,0.222906,0,2.1562e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,8.40669e+06,27.6508,27.6508,27.6508,21.2137,0,0.380357,0,3.68392e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,9.02269e+06,27.6928,27.6928,27.6928,21.2137,0,0.410415,0,4.00103e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,9.47297e+06,27.7495,27.7495,27.7495,21.2137,0,0.431617,0,4.24472e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,9.86222e+06,27.7923,27.7923,27.7923,21.2137,0,0.450842,0,4.46271e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,9.13268e+06,27.7954,27.7954,27.7954,21.2137,0,0.41444,0,4.10425e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.03905e+07,27.7887,27.7887,27.7887,21.2137,0,0.478507,0,4.73391e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.0948e+07,27.7977,27.7977,27.7977,21.2137,0,0.506157,0,5.01429e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.15596e+07,27.8041,27.8041,27.8041,21.2137,0,0.536839,0,5.32344e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.18637e+07,27.808,27.808,27.808,21.2137,0,0.552932,0,5.48627e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,9.25235e+06,27.8005,27.8005,27.8005,21.2137,0,0.41995,0,4.16203e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,27.7925,27.7925,27.7925,27.7925,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.57661e+06,27.7016,27.7016,27.7016,21.2137,0,0.151977,0,1.48585e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.13747e+06,27.6288,27.6288,27.6288,21.2137,0,0.222178,0,2.14469e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,8.50786e+06,27.6386,27.6386,27.6386,21.2137,0,0.385212,0,3.72384e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,9.23426e+06,27.679,27.679,27.679,21.2137,0,0.420914,0,4.09466e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,9.77592e+06,27.7163,27.7163,27.7163,21.2137,0,0.446922,0,4.3728e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,1.00094e+07,27.7391,27.7391,27.7391,21.2137,0,0.458468,0,4.50144e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,9.4171e+06,27.7463,27.7463,27.7463,21.2137,0,0.428822,0,4.21501e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.0793e+07,27.7521,27.7521,27.7521,21.2137,0,0.49916,0,4.91075e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.14855e+07,27.7633,27.7633,27.7633,21.2137,0,0.533976,0,5.26223e+07
