Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.2611e+07,27.774,27.774,27.774,21.2137,0,0.591912,0,5.84274e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.20133e+07,27.7779,27.7779,27.7779,21.2137,0,0.560399,0,5.53495e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,8.06892e+06,27.7714,27.7714,27.7714,21.2137,0,0.360429,0,3.5564e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,27.7549,27.7549,27.7549,27.7549,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.27581e+06,27.8176,27.8176,27.8176,21.2137,0,0.140337,0,1.39403e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.39899e+06,27.7764,27.7764,27.7764,21.2137,0,0.14061,0,1.38847e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,7.73071e+06,27.7788,27.7788,27.7788,21.2137,0,0.344866,0,3.4066e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,8.09326e+06,27.811,27.811,27.811,21.2137,0,0.362422,0,3.5977e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,8.17937e+06,27.8392,27.8392,27.8392,21.2137,0,0.366615,0,3.65481e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,9.23027e+06,27.8555,27.8555,27.8555,21.2137,0,0.418424,0,4.18155e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,8.60613e+06,27.8445,27.8445,27.8445,21.2137,0,0.38745,0,3.86562e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,9.9221e+06,27.8359,27.8359,27.8359,21.2137,0,0.454316,0,4.52682e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.05029e+07,27.8376,27.8376,27.8376,21.2137,0,0.483045,0,4.81433e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.11529e+07,27.837,27.837,27.837,21.2137,0,0.515591,0,5.13826e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.13467e+07,27.832,27.832,27.832,21.2137,0,0.525738,0,5.23542e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,8.4757e+06,27.8194,27.8194,27.8194,21.2137,0,0.381377,0,3.79061e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,27.8113,27.8113,27.8113,27.8113,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.12023e+06,27.7798,27.7798,27.7798,21.2137,0,0.0886215,0,8.76529e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.44564e+06,27.6617,27.6617,27.6617,21.2137,0,0.144571,0,1.40279e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,6.91332e+06,27.6519,27.6519,27.6519,21.2137,0,0.3078,0,2.98167e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,7.74059e+06,27.6903,27.6903,27.6903,21.2137,0,0.347369,0,3.38509e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,8.09929e+06,27.7314,27.7314,27.7314,21.2137,0,0.363632,0,3.56614e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,8.23745e+06,27.7619,27.7619,27.7619,21.2137,0,0.370076,0,3.64628e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,7.58404e+06,27.7695,27.7695,27.7695,21.2137,0,0.338185,0,3.33591e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,8.9264e+06,27.7718,27.7718,27.7718,21.2137,0,0.404387,0,3.99036e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,9.68175e+06,27.7895,27.7895,27.7895,21.2137,0,0.441631,0,4.36966e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.0221e+07,27.8055,27.8055,27.8055,21.2137,0,0.468048,0,4.64224e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.07178e+07,27.8115,27.8115,27.8115,21.2137,0,0.493611,0,4.90022e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,8.04452e+06,27.8045,27.8045,27.8045,21.2137,0,0.360015,0,3.57021e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,27.7965,27.7965,27.7965,27.7965,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.2167e+06,27.7718,27.7718,27.7718,21.2137,0,0.0909811,0,8.98624e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.47215e+06,27.6819,27.6819,27.6819,21.2137,0,0.145554,0,1.41668e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,7.10707e+06,27.6886,27.6886,27.6886,21.2137,0,0.31668,0,3.08525e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,7.99793e+06,27.7514,27.7514,27.7514,21.2137,0,0.359388,0,3.53546e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,8.4222e+06,27.7902,27.7902,27.7902,21.2137,0,0.37903,0,3.75066e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,8.76419e+06,27.8081,27.8081,27.8081,21.2137,0,0.395653,0,3.92578e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,8.03504e+06,27.8095,27.8095,27.8095,21.2137,0,0.359942,0,3.57218e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,9.49807e+06,27.804,27.804,27.804,21.2137,0,0.433053,0,4.29417e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.00997e+07,27.8164,27.8164,27.8164,21.2137,0,0.462429,0,4.59411e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.08014e+07,27.8195,27.8195,27.8195,21.2137,0,0.497408,0,4.94394e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.12397e+07,27.8234,27.8234,27.8234,21.2137,0,0.520261,0,5.17412e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,8.62778e+06,27.8132,27.8132,27.8132,21.2137,0,0.388776,0,3.86054e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,27.8053,27.8053,27.8053,27.8053,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.38447e+06,27.5361,27.5361,27.5361,21.2137,0,0.237976,0,2.27101e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,7.15719e+06,27.4612,27.4612,27.4612,21.2137,0,0.319007,0,2.99902e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.03787e+07,27.4799,27.4799,27.4799,21.2137,0,0.48039,0,4.52917e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.07869e+07,27.5472,27.5472,27.5472,21.2137,0,0.500774,0,4.77205e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.10145e+07,27.6012,27.6012,27.6012,21.2137,0,0.511172,0,4.91274e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.09811e+07,27.6358,27.6358,27.6358,21.2137,0,0.508809,0,4.91653e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.02493e+07,27.6773,27.6773,27.6773,21.2137,0,0.471083,0,4.58141e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.14843e+07,27.7008,27.7008,27.7008,21.2137,0,0.534931,0,5.22132e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.23071e+07,27.7319,27.7319,27.7319,21.2137,0,0.577217,0,5.66116e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.29931e+07,27.7577,27.7577,27.7577,21.2137,0,0.612436,0,6.03025e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.32741e+07,27.7691,27.7691,27.7691,21.2137,0,0.627074,0,6.1852e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.01075e+07,27.768,27.768,27.768,21.2137,0,0.461724,0,4.55346e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,27.7614,27.7614,27.7614,27.7614,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,3.99208e+06,27.722,27.722,27.722,21.2137,0,0.176104,0,1.72573e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.49296e+06,27.6411,27.6411,27.6411,21.2137,0,0.190978,0,1.84694e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,8.07243e+06,27.6417,27.6417,27.6417,21.2137,0,0.363104,0,3.51185e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,9.2322e+06,27.6845,27.6845,27.6845,21.2137,0,0.419761,0,4.08694e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.01484e+07,27.722,27.722,27.722,21.2137,0,0.465751,0,4.56103e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,9.5169e+06,27.7427,27.7427,27.7427,21.2137,0,0.433668,0,4.26028e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,8.06034e+06,27.7685,27.7685,27.7685,21.2137,0,0.360963,0,3.56004e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,9.98482e+06,27.7686,27.7686,27.7686,21.2137,0,0.457618,0,4.51339e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.10818e+07,27.7845,27.7845,27.7845,21.2137,0,0.51329,0,5.07478e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.13886e+07,27.7914,27.7914,27.7914,21.2137,0,0.528154,0,5.22719e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.13707e+07,27.7993,27.7993,27.7993,21.2137,0,0.527069,0,5.22276e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,8.69829e+06,27.7956,27.7956,27.7956,21.2137,0,0.391526,0,3.87747e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,27.7894,27.7894,27.7894,27.7894,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.70198e+06,27.7542,27.7542,27.7542,21.2137,0,0.112305,0,1.10629e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.42783e+06,27.6866,27.6866,27.6866,21.2137,0,0.142481,0,1.38781e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,7.01115e+06,27.6832,27.6832,27.6832,21.2137,0,0.310691,0,3.02436e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,8.47679e+06,27.7176,27.7176,27.7176,21.2137,0,0.382491,0,3.74315e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,9.16966e+06,27.7529,27.7529,27.7529,21.2137,0,0.416087,0,4.094e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,9.52315e+06,27.7743,27.7743,27.7743,21.2137,0,0.433877,0,4.28299e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,9.04659e+06,27.787,27.787,27.787,21.2137,0,0.410353,0,4.05857e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.04125e+07,27.7888,27.7888,27.7888,21.2137,0,0.479184,0,4.74065e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.0772e+07,27.7977,27.7977,27.7977,21.2137,0,0.496843,0,4.92202e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.14244e+07,27.8032,27.8032,27.8032,21.2137,0,0.529748,0,5.25238e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.20574e+07,27.8081,27.8081,27.8081,21.2137,0,0.562671,0,5.58299e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,9.37613e+06,27.8053,27.8053,27.8053,21.2137,0,0.425755,0,4.22268e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,27.8052,27.8052,27.8052,27.8052,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.11407e+06,27.6923,27.6923,27.6923,21.2137,0,0.132648,0,1.29482e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,5.07341e+06,27.574,27.574,27.574,21.2137,0,0.218908,0,2.09519e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,8.81837e+06,27.5838,27.5838,27.5838,21.2137,0,0.400563,0,3.8392e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,9.64122e+06,27.6265,27.6265,27.6265,21.2137,0,0.441708,0,4.26194e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.00304e+07,27.6963,27.6963,27.6963,21.2137,0,0.460106,0,4.48791e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.02251e+07,27.7342,27.7342,27.7342,21.2137,0,0.469747,0,4.60878e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,9.58408e+06,27.7425,27.7425,27.7425,21.2137,0,0.437644,0,4.29918e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.09307e+07,27.7482,27.7482,27.7482,21.2137,0,0.506719,0,4.98209e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.1737e+07,27.7667,27.7667,27.7667,21.2137,0,0.547217,0,5.39553e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.24712e+07,27.7763,27.7763,27.7763,21.2137,0,0.584695,0,5.7735e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.28522e+07,27.7846,27.7846,27.7846,21.2137,0,0.604896,0,5.98058e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.03251e+07,27.7808,27.7808,27.7808,21.2137,0,0.473912,0,4.68285e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,27.7737,27.7737,27.7737,27.7737,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.36071e+06,27.6269,27.6269,27.6269,21.2137,0,0.189083,0,1.82784e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.29776e+06,27.5352,27.5352,27.5352,21.2137,0,0.277177,0,2.63663e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,9.47141e+06,27.5498,27.5498,27.5498,21.2137,0,0.433863,0,4.13621e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.00473e+07,27.5925,27.5925,27.5925,21.2137,0,0.462704,0,4.44085e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.02463e+07,27.6549,27.6549,27.6549,21.2137,0,0.471477,0,4.56932e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.04382e+07,27.7204,27.7204,27.7204,21.2137,0,0.480704,0,4.70634e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,9.72243e+06,27.7382,27.7382,27.7382,21.2137,0,0.444584,0,4.36448e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.1017e+07,27.7405,27.7405,27.7405,21.2137,0,0.511179,0,5.02006e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.14738e+07,27.7607,27.7607,27.7607,21.2137,0,0.533519,0,5.25562e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.15308e+07,27.774,27.774,27.774,21.2137,0,0.535884,0,5.28967e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.2638e+07,27.7835,27.7835,27.7835,21.2137,0,0.59315,0,5.86339e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.01911e+07,27.7819,27.7819,27.7819,21.2137,0,0.466928,0,4.61459e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,27.7819,27.7819,27.7819,27.7819,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.6133e+06,27.5866,27.5866,27.5866,21.2137,0,0.107548,0,1.03424e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.28972e+06,27.4202,27.4202,27.4202,21.2137,0,0.183179,0,1.71094e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,7.96647e+06,27.4324,27.4324,27.4324,21.2137,0,0.359403,0,3.36282e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,8.65304e+06,27.5079,27.5079,27.5079,21.2137,0,0.39283,0,3.72016e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,8.96442e+06,27.5904,27.5904,27.5904,21.2137,0,0.407128,0,3.90608e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,9.05509e+06,27.6725,27.6725,27.6725,21.2137,0,0.410942,0,3.99354e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,8.39625e+06,27.7011,27.7011,27.7011,21.2137,0,0.378264,0,3.69229e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,9.76116e+06,27.7121,27.7121,27.7121,21.2137,0,0.446975,0,4.37041e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.05274e+07,27.742,27.742,27.742,21.2137,0,0.484948,0,4.76356e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.119e+07,27.7719,27.7719,27.7719,21.2137,0,0.517856,0,5.11011e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.16762e+07,27.7849,27.7849,27.7849,21.2137,0,0.543038,0,5.36917e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,9.06588e+06,27.7845,27.7845,27.7845,21.2137,0,0.410164,0,4.05518e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,27.7774,27.7774,27.7774,27.7774,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.17063e+06,27.727,27.727,27.727,21.2137,0,0.133444,0,1.30929e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,4.89607e+06,27.6412,27.6412,27.6412,21.2137,0,0.210483,0,2.03576e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,8.54262e+06,27.6508,27.6508,27.6508,21.2137,0,0.386246,0,3.74098e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,9.71906e+06,27.6891,27.6891,27.6891,21.2137,0,0.445038,0,4.33613e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.02024e+07,27.744,27.744,27.744,21.2137,0,0.468718,0,4.6057e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.09127e+07,27.7829,27.7829,27.7829,21.2137,0,0.506387,0,5.00534e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.03194e+07,27.7825,27.7825,27.7825,21.2137,0,0.477515,0,4.71967e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.15725e+07,27.7773,27.7773,27.7773,21.2137,0,0.542567,0,5.3583e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.24324e+07,27.7842,27.7842,27.7842,21.2137,0,0.585984,0,5.79322e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.3042e+07,27.7921,27.7921,27.7921,21.2137,0,0.616364,0,6.10086e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.32372e+07,27.7947,27.7947,27.7947,21.2137,0,0.625872,0,6.19743e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.03752e+07,27.7872,27.7872,27.7872,21.2137,0,0.476437,0,4.71233e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,27.78,27.78,27.78,27.78,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.52236e+06,27.6837,27.6837,27.6837,21.2137,0,0.198005,0,1.92961e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,4.7104e+06,27.6034,27.6034,27.6034,21.2137,0,0.200762,0,1.93016e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,8.47572e+06,27.6055,27.6055,27.6055,21.2137,0,0.382441,0,3.67807e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,8.8386e+06,27.6456,27.6456,27.6456,21.2137,0,0.400012,0,3.87116e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,9.5462e+06,27.6851,27.6851,27.6851,21.2137,0,0.435075,0,4.23636e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.02305e+07,27.7205,27.7205,27.7205,21.2137,0,0.469793,0,4.59957e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,9.40628e+06,27.7352,27.7352,27.7352,21.2137,0,0.427707,0,4.19686e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.10197e+07,27.7396,27.7396,27.7396,21.2137,0,0.510966,0,5.01729e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.23665e+07,27.7559,27.7559,27.7559,21.2137,0,0.581952,0,5.72858e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.29704e+07,27.7638,27.7638,27.7638,21.2137,0,0.612725,0,6.03871e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.32501e+07,27.7719,27.7719,27.7719,21.2137,0,0.626913,0,6.18627e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,9.63373e+06,27.7719,27.7719,27.7719,21.2137,0,0.438265,0,4.32473e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,27.7663,27.7663,27.7663,27.7663,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.12437e+06,27.7788,27.7788,27.7788,21.2137,0,0.179423,0,1.773e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,5.60688e+06,27.722,27.722,27.722,21.2137,0,0.242818,0,2.37784e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,9.99423e+06,27.7357,27.7357,27.7357,21.2137,0,0.458344,0,4.49789e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.08908e+07,27.7632,27.7632,27.7632,21.2137,0,0.503882,0,4.96565e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.16742e+07,27.7869,27.7869,27.7869,21.2137,0,0.544719,0,5.3875e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.20696e+07,27.7995,27.7995,27.7995,21.2137,0,0.56695,0,5.61808e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.15755e+07,27.7899,27.7899,27.7899,21.2137,0,0.543061,0,5.37356e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.26625e+07,27.7829,27.7829,27.7829,21.2137,0,0.600375,0,5.93428e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.32237e+07,27.7858,27.7858,27.7858,21.2137,0,0.628103,0,6.21111e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.38007e+07,27.7895,27.7895,27.7895,21.2137,0,0.657107,0,6.50162e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.37955e+07,27.7903,27.7903,27.7903,21.2137,0,0.655759,0,6.48903e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.05404e+07,27.7814,27.7814,27.7814,21.2137,0,0.484329,0,4.78615e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,27.7749,27.7749,27.7749,27.7749,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,4.67606e+06,27.6979,27.6979,27.6979,21.2137,0,0.20622,0,2.01483e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,7.25982e+06,27.6232,27.6232,27.6232,21.2137,0,0.322947,0,3.11468e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.07808e+07,27.6399,27.6399,27.6399,21.2137,0,0.499625,0,4.8309e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.18784e+07,27.6773,27.6773,27.6773,21.2137,0,0.556634,0,5.41348e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.24542e+07,27.7086,27.7086,27.7086,21.2137,0,0.587013,0,5.7367e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.25612e+07,27.7397,27.7397,27.7397,21.2137,0,0.592577,0,5.81876e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.21e+07,27.7429,27.7429,27.7429,21.2137,0,0.56993,0,5.59904e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.32874e+07,27.7426,27.7426,27.7426,21.2137,0,0.633323,0,6.22153e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.28552e+07,27.7576,27.7576,27.7576,21.2137,0,0.606511,0,5.97181e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.23313e+07,27.7727,27.7727,27.7727,21.2137,0,0.578168,0,5.70593e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.24143e+07,27.7723,27.7723,27.7723,21.2137,0,0.582401,0,5.74737e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,9.59782e+06,27.7803,27.7803,27.7803,21.2137,0,0.436557,0,4.31337e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,27.7776,27.7776,27.7776,27.7776,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.52409e+06,27.5818,27.5818,27.5818,21.2137,0,0.103392,0,9.93595e+06
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.37009e+06,27.4317,27.4317,27.4317,21.2137,0,0.140767,0,1.31699e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,7.67476e+06,27.4406,27.4406,27.4406,21.2137,0,0.34522,0,3.23441e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,8.58536e+06,27.4874,27.4874,27.4874,21.2137,0,0.390061,0,3.68195e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,9.05216e+06,27.5556,27.5556,27.5556,21.2137,0,0.413125,0,3.94201e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,9.28612e+06,27.6371,27.6371,27.6371,21.2137,0,0.425699,0,4.11425e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,8.6694e+06,27.6632,27.6632,27.6632,21.2137,0,0.396094,0,3.84378e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,9.90352e+06,27.6794,27.6794,27.6794,21.2137,0,0.45844,0,4.45991e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.06854e+07,27.7155,27.7155,27.7155,21.2137,0,0.496214,0,4.85445e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.1401e+07,27.7551,27.7551,27.7551,21.2137,0,0.530853,0,5.22493e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.16516e+07,27.7697,27.7697,27.7697,21.2137,0,0.542873,0,5.35514e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,8.9896e+06,27.7782,27.7782,27.7782,21.2137,0,0.407213,0,4.02215e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,27.7764,27.7764,27.7764,27.7764,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.42977e+06,27.7928,27.7928,27.7928,21.2137,0,0.0994267,0,9.84444e+06
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.50302e+06,27.7055,27.7055,27.7055,21.2137,0,0.146209,0,1.42815e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,7.55638e+06,27.7213,27.7213,27.7213,21.2137,0,0.337887,0,3.30851e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,8.83549e+06,27.7554,27.7554,27.7554,21.2137,0,0.400681,0,3.94391e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,9.58105e+06,27.7884,27.7884,27.7884,21.2137,0,0.437804,0,4.33109e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,9.97064e+06,27.8144,27.8144,27.8144,21.2137,0,0.45872,0,4.55591e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,9.26952e+06,27.8098,27.8098,27.8098,21.2137,0,0.424704,0,4.21515e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.05587e+07,27.8031,27.8031,27.8031,21.2137,0,0.490402,0,4.86218e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.13112e+07,27.8072,27.8072,27.8072,21.2137,0,0.527397,0,5.23222e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.18914e+07,27.8138,27.8138,27.8138,21.2137,0,0.555547,0,5.51707e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.19602e+07,27.8054,27.8054,27.8054,21.2137,0,0.558366,0,5.53795e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,9.1537e+06,27.801,27.801,27.801,21.2137,0,0.415073,0,4.11408e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,27.7922,27.7922,27.7922,27.7922,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.07559e+06,27.8042,27.8042,27.8042,21.2137,0,0.0848641,0,8.41703e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.46746e+06,27.6809,27.6809,27.6809,21.2137,0,0.144603,0,1.4071e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,7.71046e+06,27.6946,27.6946,27.6946,21.2137,0,0.34545,0,3.36864e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,9.02594e+06,27.7377,27.7377,27.7377,21.2137,0,0.410313,0,4.02786e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,9.71658e+06,27.7798,27.7798,27.7798,21.2137,0,0.444834,0,4.39489e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.00191e+07,27.8019,27.8019,27.8019,21.2137,0,0.461038,0,4.57021e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,9.43175e+06,27.7973,27.7973,27.7973,21.2137,0,0.433114,0,4.29043e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.08442e+07,27.7911,27.7911,27.7911,21.2137,0,0.505648,0,5.00426e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.16578e+07,27.8016,27.8016,27.8016,21.2137,0,0.545462,0,5.40685e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.22785e+07,27.8047,27.8047,27.8047,21.2137,0,0.576003,0,5.7123e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.23274e+07,27.7989,27.7989,27.7989,21.2137,0,0.577669,0,5.72379e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,9.56516e+06,27.798,27.798,27.798,21.2137,0,0.43558,0,4.3153e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
