Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,27.7909,27.7909,27.7909,27.7909,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,2.95387e+06,27.6788,27.6788,27.6788,21.2137,0,0.1238,0,1.20569e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.04774e+06,27.55,27.55,27.55,21.2137,0,0.17145,0,1.63457e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,8.48494e+06,27.5617,27.5617,27.5617,21.2137,0,0.384495,0,3.67243e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,9.592e+06,27.6085,27.6085,27.6085,21.2137,0,0.439745,0,4.23109e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.00502e+07,27.6753,27.6753,27.6753,21.2137,0,0.462451,0,4.49608e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.03663e+07,27.7205,27.7205,27.7205,21.2137,0,0.479532,0,4.69488e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,9.78632e+06,27.7302,27.7302,27.7302,21.2137,0,0.451622,0,4.42813e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.11766e+07,27.7444,27.7444,27.7444,21.2137,0,0.523296,0,5.14215e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.2088e+07,27.7681,27.7681,27.7681,21.2137,0,0.568459,0,5.6062e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.28524e+07,27.7789,27.7789,27.7789,21.2137,0,0.606775,0,5.99387e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.30016e+07,27.7791,27.7791,27.7791,21.2137,0,0.613698,0,6.06251e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,9.48871e+06,27.7841,27.7841,27.7841,21.2137,0,0.430787,0,4.2588e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,27.7775,27.7775,27.7775,27.7775,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.42147e+06,27.7056,27.7056,27.7056,21.2137,0,0.146593,0,1.43339e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,4.71371e+06,27.6038,27.6038,27.6038,21.2137,0,0.201822,0,1.94048e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,9.07718e+06,27.6235,27.6235,27.6235,21.2137,0,0.413368,0,3.98665e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.01933e+07,27.6692,27.6692,27.6692,21.2137,0,0.469775,0,4.56303e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.08098e+07,27.7286,27.7286,27.7286,21.2137,0,0.500906,0,4.91034e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.12107e+07,27.7618,27.7618,27.7618,21.2137,0,0.522797,0,5.1509e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.07242e+07,27.7623,27.7623,27.7623,21.2137,0,0.49945,0,4.92122e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.20561e+07,27.7623,27.7623,27.7623,21.2137,0,0.569177,0,5.60829e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.28307e+07,27.7734,27.7734,27.7734,21.2137,0,0.607759,0,5.99857e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.34871e+07,27.7808,27.7808,27.7808,21.2137,0,0.640663,0,6.33054e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.37032e+07,27.777,27.777,27.777,21.2137,0,0.651301,0,6.43187e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.08899e+07,27.7773,27.7773,27.7773,21.2137,0,0.503061,0,4.96818e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,27.7703,27.7703,27.7703,27.7703,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,5.55814e+06,27.4192,27.4192,27.4192,21.2137,0,0.2486,0,2.32914e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,6.8431e+06,27.3112,27.3112,27.3112,21.2137,0,0.303832,0,2.78748e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.12064e+07,27.3374,27.3374,27.3374,21.2137,0,0.523868,0,4.82678e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.22854e+07,27.3781,27.3781,27.3781,21.2137,0,0.581097,0,5.38965e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.27415e+07,27.4176,27.4176,27.4176,21.2137,0,0.605443,0,5.65142e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.29501e+07,27.4644,27.4644,27.4644,21.2137,0,0.617751,0,5.80985e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.18381e+07,27.4871,27.4871,27.4871,21.2137,0,0.557519,0,5.26245e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.22488e+07,27.5152,27.5152,27.5152,21.2137,0,0.57691,0,5.46995e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.18633e+07,27.554,27.554,27.554,21.2137,0,0.555558,0,5.29988e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.32579e+07,27.5881,27.5881,27.5881,21.2137,0,0.629186,0,6.0346e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.33943e+07,27.6089,27.6089,27.6089,21.2137,0,0.635662,0,6.11659e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.08955e+07,27.6469,27.6469,27.6469,21.2137,0,0.503665,0,4.87527e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,27.6482,27.6482,27.6482,27.6482,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,4.78967e+06,27.7613,27.7613,27.7613,21.2137,0,0.211138,0,2.07962e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,5.05865e+06,27.7232,27.7232,27.7232,21.2137,0,0.216624,0,2.12173e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,8.25633e+06,27.7253,27.7253,27.7253,21.2137,0,0.371489,0,3.63974e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,8.3865e+06,27.7542,27.7542,27.7542,21.2137,0,0.377491,0,3.71496e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,8.7261e+06,27.7872,27.7872,27.7872,21.2137,0,0.393905,0,3.89606e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,8.74012e+06,27.817,27.817,27.817,21.2137,0,0.394462,0,3.91925e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,7.802e+06,27.8362,27.8362,27.8362,21.2137,0,0.347693,0,3.46458e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,8.90276e+06,27.8329,27.8329,27.8329,21.2137,0,0.402244,0,4.00619e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,8.76492e+06,27.838,27.838,27.838,21.2137,0,0.395483,0,3.94188e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,8.99526e+06,27.8492,27.8492,27.8492,21.2137,0,0.406793,0,4.06146e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,8.79306e+06,27.8548,27.8548,27.8548,21.2137,0,0.396831,0,3.96535e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.20694e+06,27.8643,27.8643,27.8643,21.2137,0,0.318038,0,3.18257e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,27.8649,27.8649,27.8649,27.8649,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.20681e+06,27.902,27.902,27.902,21.2137,0,0.0493989,0,4.9689e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.75424e+06,27.84,27.84,27.84,21.2137,0,0.0672164,0,6.70167e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.46064e+06,27.8307,27.8307,27.8307,21.2137,0,0.236209,0,2.35177e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.18167e+06,27.8656,27.8656,27.8656,21.2137,0,0.269919,0,2.70164e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.35993e+06,27.8956,27.8956,27.8956,21.2137,0,0.278321,0,2.79823e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,6.84613e+06,27.9195,27.9195,27.9195,21.2137,0,0.30135,0,3.04061e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,5.63448e+06,27.9285,27.9285,27.9285,21.2137,0,0.243537,0,2.46055e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,6.88635e+06,27.9162,27.9162,27.9162,21.2137,0,0.303297,0,3.05871e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,7.06878e+06,27.9114,27.9114,27.9114,21.2137,0,0.312086,0,3.14513e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,6.97032e+06,27.9144,27.9144,27.9144,21.2137,0,0.307483,0,3.10012e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,8.13671e+06,27.9173,27.9173,27.9173,21.2137,0,0.363568,0,3.66718e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,5.91028e+06,27.9165,27.9165,27.9165,21.2137,0,0.257401,0,2.59598e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,27.9164,27.9164,27.9164,27.9164,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,670984,27.9464,27.9464,27.9464,21.2137,0,0.027592,0,2.79394e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,888260,27.9333,27.9333,27.9333,21.2137,0,0.0342834,0,3.46612e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,4.76865e+06,27.9021,27.9021,27.9021,21.2137,0,0.203274,0,2.04571e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.20068e+06,27.9244,27.9244,27.9244,21.2137,0,0.270494,0,2.73126e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.14159e+06,27.9308,27.9308,27.9308,21.2137,0,0.267379,0,2.70236e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.06572e+06,27.9427,27.9427,27.9427,21.2137,0,0.263931,0,2.67227e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.04341e+06,27.9452,27.9452,27.9452,21.2137,0,0.215715,0,2.18489e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,7.63348e+06,27.929,27.929,27.929,21.2137,0,0.340661,0,3.4421e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,8.57392e+06,27.9149,27.9149,27.9149,21.2137,0,0.387028,0,3.9024e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,9.31585e+06,27.9081,27.9081,27.9081,21.2137,0,0.422802,0,4.25881e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,9.40193e+06,27.8925,27.8925,27.8925,21.2137,0,0.427042,0,4.29144e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.4195e+06,27.875,27.875,27.875,21.2137,0,0.28192,0,2.82566e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,27.8665,27.8665,27.8665,27.8665,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,826725,27.9243,27.9243,27.9243,21.2137,0,0.0348108,0,3.51167e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.14866e+06,27.8607,27.8607,27.8607,21.2137,0,0.0437794,0,4.37571e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.44763e+06,27.6976,27.6976,27.6976,21.2137,0,0.189616,0,1.84984e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,5.67262e+06,27.7171,27.7171,27.7171,21.2137,0,0.246224,0,2.40936e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,5.69747e+06,27.7434,27.7434,27.7434,21.2137,0,0.247478,0,2.43144e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.13242e+06,27.7891,27.7891,27.7891,21.2137,0,0.267813,0,2.64977e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.3159e+06,27.836,27.836,27.836,21.2137,0,0.228756,0,2.27938e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,6.44697e+06,27.8441,27.8441,27.8441,21.2137,0,0.282501,0,2.81834e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,7.02605e+06,27.8592,27.8592,27.8592,21.2137,0,0.310039,0,3.10012e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,7.06896e+06,27.8773,27.8773,27.8773,21.2137,0,0.312117,0,3.12941e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.22096e+06,27.8902,27.8902,27.8902,21.2137,0,0.319404,0,3.20868e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.12076e+06,27.9004,27.9004,27.9004,21.2137,0,0.173008,0,1.74066e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,27.9014,27.9014,27.9014,27.9014,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.07947e+06,27.7812,27.7812,27.7812,21.2137,0,0.0850831,0,8.41825e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.14681e+06,27.6626,27.6626,27.6626,21.2137,0,0.0847202,0,8.22064e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,5.64317e+06,27.6228,27.6228,27.6228,21.2137,0,0.24585,0,2.37081e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,5.94028e+06,27.6585,27.6585,27.6585,21.2137,0,0.259665,0,2.51799e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,5.9388e+06,27.7116,27.7116,27.7116,21.2137,0,0.259511,0,2.53725e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,6.03593e+06,27.7635,27.7635,27.7635,21.2137,0,0.263957,0,2.60134e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.30101e+06,27.8061,27.8061,27.8061,21.2137,0,0.228547,0,2.26702e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.4147e+06,27.8221,27.8221,27.8221,21.2137,0,0.281388,0,2.79795e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,6.52348e+06,27.8441,27.8441,27.8441,21.2137,0,0.286488,0,2.85814e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,6.59006e+06,27.8678,27.8678,27.8678,21.2137,0,0.289595,0,2.89944e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,6.67773e+06,27.886,27.886,27.886,21.2137,0,0.293689,0,2.94848e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.81648e+06,27.9012,27.9012,27.9012,21.2137,0,0.159273,0,1.60266e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,27.9029,27.9029,27.9029,27.9029,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,541202,27.9316,27.9316,27.9316,21.2137,0,0.02174,0,2.19633e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,489890,27.9348,27.9348,27.9348,21.2137,0,0.0193674,0,1.9586e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.2816e+06,27.7877,27.7877,27.7877,21.2137,0,0.136801,0,1.35157e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.33063e+06,27.7645,27.7645,27.7645,21.2137,0,0.183956,0,1.81322e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.28263e+06,27.7918,27.7918,27.7918,21.2137,0,0.227876,0,2.25551e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.25924e+06,27.8378,27.8378,27.8378,21.2137,0,0.274473,0,2.73577e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,5.79587e+06,27.8591,27.8591,27.8591,21.2137,0,0.253202,0,2.53179e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,7.39107e+06,27.8586,27.8586,27.8586,21.2137,0,0.330595,0,3.30538e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,7.90202e+06,27.8682,27.8682,27.8682,21.2137,0,0.353961,0,3.54412e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.23144e+06,27.8815,27.8815,27.8815,21.2137,0,0.368775,0,3.69979e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,8.73375e+06,27.884,27.884,27.884,21.2137,0,0.393574,0,3.9501e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,5.66219e+06,27.8739,27.8739,27.8739,21.2137,0,0.245585,0,2.46109e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,27.8648,27.8648,27.8648,27.8648,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,564133,27.9315,27.9315,27.9315,21.2137,0,0.0227706,0,2.29846e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,1.00008e+06,27.8574,27.8574,27.8574,21.2137,0,0.0404763,0,4.04279e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.2148e+06,27.6983,27.6983,27.6983,21.2137,0,0.18061,0,1.76037e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,5.51606e+06,27.6951,27.6951,27.6951,21.2137,0,0.240305,0,2.34345e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.16876e+06,27.7442,27.7442,27.7442,21.2137,0,0.270767,0,2.66062e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,6.79537e+06,27.8043,27.8043,27.8043,21.2137,0,0.30119,0,2.98687e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.29469e+06,27.8435,27.8435,27.8435,21.2137,0,0.228177,0,2.27618e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.22895e+06,27.8347,27.8347,27.8347,21.2137,0,0.32183,0,3.20617e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,8.11666e+06,27.8395,27.8395,27.8395,21.2137,0,0.365052,0,3.6394e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,8.69955e+06,27.8456,27.8456,27.8456,21.2137,0,0.392551,0,3.91715e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,8.91077e+06,27.8423,27.8423,27.8423,21.2137,0,0.402713,0,4.01653e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,5.98948e+06,27.8384,27.8384,27.8384,21.2137,0,0.261119,0,2.6028e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,27.8312,27.8312,27.8312,27.8312,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,585609,27.9125,27.9125,27.9125,21.2137,0,0.0237466,0,2.38938e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.10295e+06,27.8771,27.8771,27.8771,21.2137,0,0.0446363,0,4.47344e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,4.73576e+06,27.7975,27.7975,27.7975,21.2137,0,0.203522,0,2.01598e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,5.74803e+06,27.8202,27.8202,27.8202,21.2137,0,0.250872,0,2.49381e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,6.72318e+06,27.8508,27.8508,27.8508,21.2137,0,0.296773,0,2.96378e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.08896e+06,27.8779,27.8779,27.8779,21.2137,0,0.315274,0,3.16134e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.4217e+06,27.8674,27.8674,27.8674,21.2137,0,0.284378,0,2.84707e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,7.77982e+06,27.8588,27.8588,27.8588,21.2137,0,0.350175,0,3.50124e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,8.37442e+06,27.8621,27.8621,27.8621,21.2137,0,0.378034,0,3.78169e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,8.4193e+06,27.8681,27.8681,27.8681,21.2137,0,0.378181,0,3.78656e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,8.84277e+06,27.8632,27.8632,27.8632,21.2137,0,0.398782,0,3.98986e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,5.95691e+06,27.8576,27.8576,27.8576,21.2137,0,0.259292,0,2.59211e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,27.8485,27.8485,27.8485,27.8485,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,604102,27.9131,27.9131,27.9131,21.2137,0,0.0245771,0,2.47427e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.12403e+06,27.8448,27.8448,27.8448,21.2137,0,0.0456619,0,4.55339e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,4.87065e+06,27.7369,27.7369,27.7369,21.2137,0,0.20968,0,2.05801e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.06561e+06,27.7664,27.7664,27.7664,21.2137,0,0.265964,0,2.62231e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,6.95674e+06,27.8106,27.8106,27.8106,21.2137,0,0.308224,0,3.05958e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,7.57523e+06,27.8498,27.8498,27.8498,21.2137,0,0.339,0,3.38497e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,7.01641e+06,27.8457,27.8457,27.8457,21.2137,0,0.313422,0,3.1276e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,8.33853e+06,27.8419,27.8419,27.8419,21.2137,0,0.377903,0,3.76885e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,9.21318e+06,27.8499,27.8499,27.8499,21.2137,0,0.420021,0,4.19395e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,9.83512e+06,27.858,27.858,27.858,21.2137,0,0.449556,0,4.49435e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.00933e+07,27.8579,27.8579,27.8579,21.2137,0,0.461991,0,4.61859e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,6.94998e+06,27.8465,27.8465,27.8465,21.2137,0,0.306454,0,3.05842e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,27.8399,27.8399,27.8399,27.8399,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,3.01407e+06,27.6648,27.6648,27.6648,21.2137,0,0.125683,0,1.22269e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.64692e+06,27.5419,27.5419,27.5419,21.2137,0,0.152476,0,1.45181e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,8.08988e+06,27.5511,27.5511,27.5511,21.2137,0,0.364139,0,3.47218e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,9.29049e+06,27.5902,27.5902,27.5902,21.2137,0,0.424318,0,4.07095e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,9.86994e+06,27.6307,27.6307,27.6307,21.2137,0,0.453736,0,4.38087e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.02077e+07,27.6736,27.6736,27.6736,21.2137,0,0.472067,0,4.58839e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,9.70365e+06,27.7156,27.7156,27.7156,21.2137,0,0.44777,0,4.38061e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.10699e+07,27.7384,27.7384,27.7384,21.2137,0,0.51778,0,5.08327e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.19651e+07,27.7663,27.7663,27.7663,21.2137,0,0.562202,0,5.54293e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.2576e+07,27.7735,27.7735,27.7735,21.2137,0,0.592434,0,5.84741e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.27261e+07,27.7783,27.7783,27.7783,21.2137,0,0.599248,0,5.919e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,9.85576e+06,27.7832,27.7832,27.7832,21.2137,0,0.450171,0,4.44986e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,27.7793,27.7793,27.7793,27.7793,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.02501e+06,27.7759,27.7759,27.7759,21.2137,0,0.129423,0,1.27792e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.10731e+06,27.6836,27.6836,27.6836,21.2137,0,0.173151,0,1.6856e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,8.68916e+06,27.6935,27.6935,27.6935,21.2137,0,0.393136,0,3.833e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,9.89249e+06,27.7315,27.7315,27.7315,21.2137,0,0.45362,0,4.44876e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.06223e+07,27.7548,27.7548,27.7548,21.2137,0,0.49115,0,4.834e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.10116e+07,27.7752,27.7752,27.7752,21.2137,0,0.512464,0,5.05941e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.03751e+07,27.7736,27.7736,27.7736,21.2137,0,0.481024,0,4.74788e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.14898e+07,27.7707,27.7707,27.7707,21.2137,0,0.538443,0,5.31228e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.2256e+07,27.7814,27.7814,27.7814,21.2137,0,0.576985,0,5.70177e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.28752e+07,27.7885,27.7885,27.7885,21.2137,0,0.607819,0,6.01303e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.295e+07,27.7863,27.7863,27.7863,21.2137,0,0.610815,0,6.04062e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,9.81477e+06,27.7872,27.7872,27.7872,21.2137,0,0.447685,0,4.42794e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,27.7808,27.7808,27.7808,27.7808,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.32376e+06,27.7933,27.7933,27.7933,21.2137,0,0.142997,0,1.41585e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.37086e+06,27.72,27.72,27.72,21.2137,0,0.185112,0,1.81217e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,9.00887e+06,27.7323,27.7323,27.7323,21.2137,0,0.40876,0,4.00928e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.02693e+07,27.7586,27.7586,27.7586,21.2137,0,0.472473,0,4.65282e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.0908e+07,27.7728,27.7728,27.7728,21.2137,0,0.50552,0,4.98903e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.129e+07,27.7873,27.7873,27.7873,21.2137,0,0.526661,0,5.20918e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.04601e+07,27.7818,27.7818,27.7818,21.2137,0,0.484794,0,4.79108e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.15985e+07,27.7788,27.7788,27.7788,21.2137,0,0.543886,0,5.37261e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.2314e+07,27.7867,27.7867,27.7867,21.2137,0,0.579695,0,5.73322e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.29404e+07,27.795,27.795,27.795,21.2137,0,0.611082,0,6.0513e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.29827e+07,27.7912,27.7912,27.7912,21.2137,0,0.612406,0,6.06087e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,9.64667e+06,27.7924,27.7924,27.7924,21.2137,0,0.438911,0,4.34465e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,27.7861,27.7861,27.7861,27.7861,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.3377e+06,27.7382,27.7382,27.7382,21.2137,0,0.143126,0,1.40611e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.50363e+06,27.6496,27.6496,27.6496,21.2137,0,0.19135,0,1.85297e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,9.05668e+06,27.662,27.662,27.662,21.2137,0,0.411536,0,3.99282e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.04496e+07,27.6973,27.6973,27.6973,21.2137,0,0.482784,0,4.70983e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.12605e+07,27.7261,27.7261,27.7261,21.2137,0,0.525859,0,5.15289e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.16455e+07,27.7643,27.7643,27.7643,21.2137,0,0.547746,0,5.39883e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.09238e+07,27.7648,27.7648,27.7648,21.2137,0,0.51204,0,5.04721e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.21309e+07,27.7641,27.7641,27.7641,21.2137,0,0.574202,0,5.65932e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.30813e+07,27.7739,27.7739,27.7739,21.2137,0,0.623126,0,6.15079e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.36219e+07,27.7838,27.7838,27.7838,21.2137,0,0.649675,0,6.42243e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.13617e+07,27.7861,27.7861,27.7861,21.2137,0,0.527511,0,5.2166e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,8.57115e+06,27.788,27.788,27.788,21.2137,0,0.38526,0,3.81099e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,27.7789,27.7789,27.7789,27.7789,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.07282e+06,27.7564,27.7564,27.7564,21.2137,0,0.130782,0,1.28802e+07
