Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 08:00,9,29,2,8,0,15,45,0,4.0118e+06,27.6763,27.6763,27.6763,21.2137,0,0.168724,0,1.64065e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,8.44754e+06,27.6871,27.6871,27.6871,21.2137,0,0.381094,0,3.71185e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,9.75885e+06,27.7238,27.7238,27.7238,21.2137,0,0.447226,0,4.38081e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.07978e+07,27.746,27.746,27.746,21.2137,0,0.501824,0,4.93234e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.13344e+07,27.777,27.777,27.777,21.2137,0,0.532075,0,5.25456e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.06338e+07,27.7754,27.7754,27.7754,21.2137,0,0.497499,0,4.91186e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.17255e+07,27.7744,27.7744,27.7744,21.2137,0,0.553016,0,5.45915e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.24188e+07,27.7853,27.7853,27.7853,21.2137,0,0.586918,0,5.80336e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.26442e+07,27.7936,27.7936,27.7936,21.2137,0,0.596412,0,5.90477e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.17253e+07,27.7939,27.7939,27.7939,21.2137,0,0.546325,0,5.40914e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,9.06495e+06,27.7944,27.7944,27.7944,21.2137,0,0.409989,0,4.05958e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,27.7889,27.7889,27.7889,27.7889,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,708902,27.7279,27.7279,27.7279,21.2137,0,0.0269629,0,2.64628e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.07491e+06,27.4898,27.4898,27.4898,21.2137,0,0.083768,0,7.90888e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,6.40639e+06,27.4493,27.4493,27.4493,21.2137,0,0.282805,0,2.65336e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,7.8207e+06,27.4953,27.4953,27.4953,21.2137,0,0.352961,0,3.33597e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,8.51688e+06,27.5361,27.5361,27.5361,21.2137,0,0.389122,0,3.70159e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,8.67796e+06,27.613,27.613,27.613,21.2137,0,0.398898,0,3.84071e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,8.0656e+06,27.6356,27.6356,27.6356,21.2137,0,0.371189,0,3.58664e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,9.20698e+06,27.6585,27.6585,27.6585,21.2137,0,0.425576,0,4.12684e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,9.97234e+06,27.6973,27.6973,27.6973,21.2137,0,0.46324,0,4.51917e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.05475e+07,27.7441,27.7441,27.7441,21.2137,0,0.489628,0,4.81106e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.08087e+07,27.7651,27.7651,27.7651,21.2137,0,0.501242,0,4.941e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,7.41095e+06,27.7826,27.7826,27.7826,21.2137,0,0.3299,0,3.26067e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,27.7784,27.7784,27.7784,27.7784,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,376085,27.841,27.841,27.841,21.2137,0,0.0143577,0,1.43172e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.19425e+06,27.7786,27.7786,27.7786,21.2137,0,0.0463618,0,4.5748e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.38564e+06,27.7033,27.7033,27.7033,21.2137,0,0.233132,0,2.27652e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,6.68773e+06,27.7427,27.7427,27.7427,21.2137,0,0.29593,0,2.90722e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,7.50894e+06,27.7686,27.7686,27.7686,21.2137,0,0.336843,0,3.32229e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,8.08355e+06,27.8078,27.8078,27.8078,21.2137,0,0.367713,0,3.64843e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,7.48962e+06,27.8029,27.8029,27.8029,21.2137,0,0.341258,0,3.38341e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,8.9771e+06,27.8025,27.8025,27.8025,21.2137,0,0.414743,0,4.11169e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,9.69348e+06,27.8134,27.8134,27.8134,21.2137,0,0.448563,0,4.45432e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.0195e+07,27.8257,27.8257,27.8257,21.2137,0,0.471249,0,4.68832e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.01581e+07,27.8239,27.8239,27.8239,21.2137,0,0.467317,0,4.64791e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,6.73306e+06,27.8214,27.8214,27.8214,21.2137,0,0.297028,0,2.95313e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,27.8156,27.8156,27.8156,27.8156,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,135239,27.8343,27.8343,27.8343,21.2137,0,0.00395189,0,393674
10/04/2009 08:00,10,4,0,8,0,10,47,0,847321,27.7781,27.7781,27.7781,21.2137,0,0.03191,0,3.14576e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.48421e+06,27.7254,27.7254,27.7254,21.2137,0,0.191537,0,1.87675e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,5.7835e+06,27.7726,27.7726,27.7726,21.2137,0,0.252615,0,2.49311e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,6.87279e+06,27.8048,27.8048,27.8048,21.2137,0,0.306071,0,3.03541e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,7.46589e+06,27.8346,27.8346,27.8346,21.2137,0,0.337127,0,3.35855e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,6.81792e+06,27.825,27.825,27.825,21.2137,0,0.307938,0,3.06327e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,8.13096e+06,27.8274,27.8274,27.8274,21.2137,0,0.370981,0,3.69172e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,8.62992e+06,27.8353,27.8353,27.8353,21.2137,0,0.393159,0,3.91709e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,9.19559e+06,27.8428,27.8428,27.8428,21.2137,0,0.419655,0,4.18587e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,8.55913e+06,27.8442,27.8442,27.8442,21.2137,0,0.385528,0,3.84627e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.24661e+06,27.8374,27.8374,27.8374,21.2137,0,0.225746,0,2.24986e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,27.8302,27.8302,27.8302,27.8302,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,130006,27.7723,27.7723,27.7723,23.8603,0,0.00468931,0,461118
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.20568e+06,27.5684,27.5684,27.5684,21.2137,0,0.134814,0,1.28702e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.20151e+06,27.5309,27.5309,27.5309,21.2137,0,0.180608,0,1.71652e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,5.50102e+06,27.5285,27.5285,27.5285,21.2137,0,0.241638,0,2.29587e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,5.90758e+06,27.5957,27.5957,27.5957,21.2137,0,0.262813,0,2.52358e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.3316e+06,27.6405,27.6405,27.6405,21.2137,0,0.237166,0,2.29336e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,6.75789e+06,27.6886,27.6886,27.6886,21.2137,0,0.304771,0,2.96917e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,7.3939e+06,27.7217,27.7217,27.7217,21.2137,0,0.333493,0,3.26563e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,7.72114e+06,27.7661,27.7661,27.7661,21.2137,0,0.346911,0,3.42021e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.34433e+06,27.799,27.799,27.799,21.2137,0,0.326407,0,3.2342e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,2.80928e+06,27.8256,27.8256,27.8256,21.2137,0,0.114051,0,1.13466e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,27.8299,27.8299,27.8299,27.8299,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,53130,27.8198,27.8198,27.8198,23.8602,0,0.00134457,0,133518
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.63078e+06,27.6997,27.6997,27.6997,21.2137,0,0.108822,0,1.06121e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.47089e+06,27.6915,27.6915,27.6915,21.2137,0,0.148543,0,1.44775e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,4.61176e+06,27.7055,27.7055,27.7055,21.2137,0,0.200159,0,1.95509e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.3888e+06,27.7475,27.7475,27.7475,21.2137,0,0.238171,0,2.34145e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,4.87421e+06,27.7538,27.7538,27.7538,21.2137,0,0.215635,0,2.12195e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,6.67147e+06,27.7841,27.7841,27.7841,21.2137,0,0.30108,0,2.97658e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,7.48686e+06,27.8071,27.8071,27.8071,21.2137,0,0.338611,0,3.35928e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,7.97574e+06,27.8385,27.8385,27.8385,21.2137,0,0.359722,0,3.58573e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,8.14299e+06,27.8484,27.8484,27.8484,21.2137,0,0.366171,0,3.65544e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.10926e+06,27.8645,27.8645,27.8645,21.2137,0,0.127395,0,1.27487e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,27.8655,27.8655,27.8655,27.8655,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,256131,0,25.2546,25.2546,25.2546,21.2137,0,0.0075228,0,520609
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,24.0412,24.0412,24.0412,24.0412,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,210760,24.4451,24.4451,24.4451,22.1562,0,0.00707688,0,362702
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,441856,25.7473,25.7473,25.7473,21.2137,0,0.0162709,0,1.14613e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.33e+06,27.093,27.093,27.093,21.2137,0,0.055211,0,4.88646e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.7893e+06,27.4807,27.4807,27.4807,21.2137,0,0.075409,0,7.1114e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.6447e+06,27.5328,27.5328,27.5328,21.2137,0,0.0729527,0,6.93621e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.09287e+06,27.7263,27.7263,27.7263,21.2137,0,0.135816,0,1.33137e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,3.74009e+06,27.8305,27.8305,27.8305,21.2137,0,0.16243,0,1.61717e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.16596e+06,27.8931,27.8931,27.8931,21.2137,0,0.180395,0,1.813e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.42883e+06,27.9245,27.9245,27.9245,21.2137,0,0.191579,0,1.93446e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,353642,27.9369,27.9369,27.9369,21.2137,0,0.0113197,0,1.14512e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,27.9472,27.9472,27.9472,27.9472,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,547446,0,23.7472,23.7472,23.7472,21.2137,0,0.0184251,0,702371
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,20.8002,20.8002,20.8002,20.8002,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,216630,21.6638,21.6638,21.6781,21.0616,0.00176113,0.00554442,2265.29,92013.1
10/10/2009 10:00,10,10,6,10,0,10,34,0,637156,24.838,24.838,24.838,21.2137,0,0.0247961,0,1.47112e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.43591e+06,27.2549,27.2549,27.2549,21.2137,0,0.05805,0,5.29056e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.13948e+06,27.7858,27.7858,27.7858,21.2137,0,0.0896749,0,8.86806e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.04605e+06,27.7498,27.7498,27.7498,21.2137,0,0.0423612,0,4.16583e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.3614e+06,28.0586,28.0586,28.0586,21.2137,0,0.0987093,0,1.01661e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,2.87822e+06,28.1435,28.1435,28.1435,21.2137,0,0.120126,0,1.25257e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,3.02119e+06,28.1574,28.1574,28.1574,21.2137,0,0.126417,0,1.32081e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.57332e+06,28.1981,28.1981,28.1981,21.2137,0,0.106397,0,1.11815e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,155956,28.1905,28.1905,28.1905,21.2137,0,0.00287325,0,301615
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,28.1795,28.1795,28.1795,28.1795,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,860065,28.0901,28.0901,28.0901,21.2137,0,0.0334629,0,3.44999e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.23103e+06,27.9528,27.9528,27.9528,21.2137,0,0.0479733,0,4.86386e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.37698e+06,27.9786,27.9786,27.9786,21.2137,0,0.0990226,0,1.00793e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.06723e+06,28.008,28.008,28.008,21.2137,0,0.131869,0,1.34812e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.04879e+06,27.9984,27.9984,27.9984,21.2137,0,0.0848149,0,8.65845e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,3.75179e+06,28.0349,28.0349,28.0349,21.2137,0,0.16335,0,1.67656e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,4.627e+06,28.0131,28.0131,28.0131,21.2137,0,0.202638,0,2.07315e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,5.01917e+06,28.0101,28.0101,28.0101,21.2137,0,0.217575,0,2.22499e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.31988e+06,28.0374,28.0374,28.0374,21.2137,0,0.183302,0,1.88203e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,715262,28.0875,28.0875,28.0875,21.2137,0,0.0269237,0,2.78467e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,28.1149,28.1149,28.1149,28.1149,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,251240,0,26.4836,26.4836,26.4836,21.2137,0,0.00566868,0,449464
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,25.0221,25.0221,25.0221,25.0221,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,167828,25.263,25.263,25.263,23.1179,0,0.00501471,0,317729
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,25.7842,25.7842,25.7842,25.7842,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,514131,26.5399,26.5399,26.5399,21.2137,0,0.0171256,0,1.40819e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.79769e+06,27.9079,27.9079,27.9079,21.2137,0,0.0736366,0,7.42081e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.53433e+06,27.9812,27.9812,27.9812,21.2137,0,0.064353,0,6.55295e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,1.97866e+06,28.2009,28.2009,28.2009,21.2137,0,0.081294,0,8.54816e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.2952e+06,28.2708,28.2708,28.2708,21.2137,0,0.0956255,0,1.01542e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.2484e+06,28.2937,28.2937,28.2937,21.2137,0,0.0936515,0,9.97685e+06
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.61391e+06,28.2699,28.2699,28.2699,21.2137,0,0.10793,0,1.14594e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,81533.4,28.2706,28.2706,28.2706,21.2137,0,0.00164498,0,174678
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,28.2776,28.2776,28.2776,28.2776,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,746634,28.1996,28.1996,28.1996,22.6265,0,0.0286863,0,3.00576e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.6839e+06,27.9905,27.9905,27.9905,21.2137,0,0.0688319,0,7.00969e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.65673e+06,28.0311,28.0311,28.0311,21.2137,0,0.111789,0,1.1468e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.45498e+06,28.0686,28.0686,28.0686,21.2137,0,0.150423,0,1.55152e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,3.03039e+06,28.0011,28.0011,28.0011,21.2137,0,0.132197,0,1.35012e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,4.84814e+06,28.0477,28.0477,28.0477,21.2137,0,0.215105,0,2.21193e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,5.77972e+06,28.0485,28.0485,28.0485,21.2137,0,0.255825,0,2.63098e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.36479e+06,28.0505,28.0505,28.0505,21.2137,0,0.280756,0,2.88816e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,6.50854e+06,28.056,28.056,28.056,21.2137,0,0.285617,0,2.94055e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.31991e+06,28.0432,28.0432,28.0432,21.2137,0,0.0498048,0,5.11796e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,28.0386,28.0386,28.0386,28.0386,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,80093.4,0,27.5101,27.5101,27.5101,21.2137,0,0.00171228,0,162218
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,26.9989,26.9989,26.9989,26.9989,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,23305.6,27.0017,27.0017,27.0017,26.0369,0,0.000743476,0,64752.4
10/16/2009 10:00,10,16,5,10,0,15,34,0,686582,27.0804,27.0804,27.0804,21.2137,0,0.027183,0,2.40723e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,528056,27.2195,27.2195,27.2195,21.2137,0,0.0193616,0,1.74946e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,875661,27.3744,27.3744,27.3744,21.2137,0,0.0348072,0,3.22613e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,782428,27.5129,27.5129,27.5129,21.2137,0,0.032398,0,3.07058e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.13314e+06,27.7985,27.7985,27.7985,21.2137,0,0.0876362,0,8.70826e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,2.87965e+06,27.9981,27.9981,27.9981,21.2137,0,0.119705,0,1.22204e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,2.77815e+06,28.155,28.155,28.155,21.2137,0,0.114832,0,1.19936e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,3.79527e+06,28.1514,28.1514,28.1514,21.2137,0,0.158688,0,1.65654e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,529978,28.0434,28.0434,28.0434,21.2137,0,0.0190259,0,1.9552e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,662752,28.0843,28.0843,28.0843,23.4652,0,0.0250104,0,2.60598e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.39098e+06,28.0035,28.0035,28.0035,21.2137,0,0.0557702,0,5.67865e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.76338e+06,28.0215,28.0215,28.0215,21.2137,0,0.116654,0,1.19494e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.26635e+06,28.0838,28.0838,28.0838,21.2137,0,0.141043,0,1.458e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,2.94717e+06,27.9759,27.9759,27.9759,21.2137,0,0.127921,0,1.30159e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.39802e+06,28.0581,28.0581,28.0581,21.2137,0,0.191591,0,1.9731e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.27175e+06,28.0915,28.0915,28.0915,21.2137,0,0.182023,0,1.88373e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.18702e+06,28.0983,28.0983,28.0983,21.2137,0,0.177566,0,1.8394e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,4.7219e+06,28.058,28.058,28.058,21.2137,0,0.201684,0,2.07702e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.3668e+06,28.0391,28.0391,28.0391,21.2137,0,0.0534053,0,5.48465e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,28.0354,28.0354,28.0354,28.0354,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,281395,27.9981,27.9981,27.9981,23.1627,0,0.00876775,0,891999
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,509280,27.8301,27.8301,27.8301,21.2137,0,0.0191372,0,1.89801e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.55213e+06,27.7794,27.7794,27.7794,21.2137,0,0.062375,0,6.16554e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.2377e+06,27.9416,27.9416,27.9416,21.2137,0,0.0937628,0,9.49294e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,1.97648e+06,27.8725,27.8725,27.8725,21.2137,0,0.0855715,0,8.57372e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.17873e+06,28.0235,28.0235,28.0235,21.2137,0,0.137734,0,1.4113e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.0762e+06,28.0425,28.0425,28.0425,21.2137,0,0.176886,0,1.81753e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,4.66887e+06,28.0472,28.0472,28.0472,21.2137,0,0.203478,0,2.09218e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,4.70709e+06,28.0611,28.0611,28.0611,21.2137,0,0.204181,0,2.10369e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.23358e+06,28.0321,28.0321,28.0321,21.2137,0,0.0475757,0,4.88095e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,28.0203,28.0203,28.0203,28.0203,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,208670,0,26.4159,26.4159,26.4159,21.2137,0,0.00561196,0,439242
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,24.9768,24.9768,24.9768,24.9768,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,328069,25.4288,25.4288,25.4288,22.2888,0,0.0113605,0,759759
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,721186,26.7374,26.7374,26.7374,21.2137,0,0.0278951,0,2.36462e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,1.86669e+06,27.5539,27.5539,27.5539,21.2137,0,0.0768125,0,7.33732e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.4434e+06,27.8318,27.8318,27.8318,21.2137,0,0.103363,0,1.02926e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.16306e+06,27.8156,27.8156,27.8156,21.2137,0,0.0922055,0,9.15904e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,3.7972e+06,27.9747,27.9747,27.9747,21.2137,0,0.16606,0,1.68938e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,4.96992e+06,27.9864,27.9864,27.9864,21.2137,0,0.219513,0,2.23696e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,5.6387e+06,28.0004,28.0004,28.0004,21.2137,0,0.247545,0,2.52785e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,5.98953e+06,28.0206,28.0206,28.0206,21.2137,0,0.261777,0,2.68115e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,1.88912e+06,27.9871,27.9871,27.9871,21.2137,0,0.0749188,0,7.63549e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,27.9749,27.9749,27.9749,27.9749,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,713457,28.0047,28.0047,28.0047,23.4674,0,0.0274468,0,2.80992e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,432923,28.0673,28.0673,28.0673,23.4912,0,0.0160428,0,1.65577e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.35065e+06,28.0409,28.0409,28.0409,21.2137,0,0.098204,0,1.00874e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.68224e+06,28.0807,28.0807,28.0807,21.2137,0,0.113758,0,1.17542e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.59379e+06,28.003,28.003,28.003,21.2137,0,0.113455,0,1.15904e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.36989e+06,28.0348,28.0348,28.0348,21.2137,0,0.192785,0,1.97867e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.37293e+06,28.0502,28.0502,28.0502,21.2137,0,0.237417,0,2.44222e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,6.08694e+06,28.0696,28.0696,28.0696,21.2137,0,0.267858,0,2.76317e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.17118e+06,28.0852,28.0852,28.0852,21.2137,0,0.269712,0,2.78862e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.78217e+06,28.0308,28.0308,28.0308,21.2137,0,0.0717879,0,7.36362e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
