Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,28.0112,28.0112,28.0112,28.0112,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.03891e+06,0,18.6191,18.6191,21.2137,18.6191,0.0822055,0,2.34271e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,445621,0,17.1528,17.1528,21.2137,17.1528,0.0136006,0,831754,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,17.133,17.133,17.133,17.133,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,17.133,17.133,17.133,17.133,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,17.133,17.133,17.133,17.133,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,165943,18.2233,18.2233,19.8534,18.2233,0.00581802,0,217627,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,20.1592,20.1592,20.1592,20.1592,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.49534e+06,0,17.6945,17.6945,21.2137,17.6945,0.0579531,0,2.85407e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,689045,0,17.1451,17.1451,21.2137,17.1451,0.0240357,0,1.47272e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,17.118,17.118,17.118,17.118,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,17.118,17.118,17.118,17.118,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,17.118,17.118,17.118,17.118,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,530891,21.3892,21.3892,23.1344,19.1533,0.0154676,0.00549866,359505,373735
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,870017,26.7099,26.7099,26.7099,21.2137,0,0.0360524,0,2.98709e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.15531e+06,27.8159,27.8159,27.8159,21.2137,0,0.0493116,0,4.89887e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,909680,27.9014,27.9014,27.9014,21.2137,0,0.0380057,0,3.82444e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,989474,27.9494,27.9494,27.9494,21.2137,0,0.0404809,0,4.1037e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.38181e+06,28.244,28.244,28.244,21.2137,0,0.0541949,0,5.7329e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,28.331,28.331,28.331,28.331,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.68927e+06,0,19.479,19.479,21.5295,19.1631,0.030862,0.0355172,1.50357e+06,506390
10/25/2009 08:00,10,25,0,8,0,6.1,41,398737,0,17.3223,17.3223,21.2137,17.3223,0.0119962,0,702993,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,17.2522,17.2522,17.2522,17.2522,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,17.2522,17.2522,17.2522,17.2522,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,17.2522,17.2522,17.2522,17.2522,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,27951.8,17.3065,17.3065,18.5727,17.3065,0.000545415,0,31199.2,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,667351,22.5853,22.5853,25.6983,18.7502,0.0161429,0.0106253,725524,789511
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.26862e+06,27.513,27.513,27.513,21.2137,0,0.0542298,0,5.14566e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.4104e+06,27.8183,27.8183,27.8183,21.2137,0,0.0596476,0,5.92803e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.50842e+06,28.086,28.086,28.086,21.2137,0,0.104961,0,1.08535e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,2.93528e+06,28.267,28.267,28.267,21.2137,0,0.123868,0,1.3146e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,28.2887,28.2887,28.2887,28.2887,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.88907e+06,0,19.4167,19.4167,21.5525,19.0779,0.0391646,0.0358331,1.95399e+06,548035
10/26/2009 08:00,10,26,1,8,0,3.3,47,98975.8,0,17.2899,17.2899,21.2137,17.2899,0.00250354,0,147934,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,27068,17.3032,17.3032,18.4011,17.3032,0.000605365,0,34292.9,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,17.6257,17.6257,17.6257,17.6257,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,515900,21.3849,21.3849,22.2756,20.323,0.0100772,0.0104379,182904,338756
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.19104e+06,26.5832,26.5832,26.5832,21.2137,0,0.0512485,0,4.13376e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.27776e+06,27.5524,27.5524,27.5524,21.2137,0,0.0552927,0,5.27344e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.48496e+06,27.8791,27.8791,27.8791,21.2137,0,0.107937,0,1.08696e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.46275e+06,28.0655,28.0655,28.0655,21.2137,0,0.148631,0,1.53241e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.28392e+06,28.0978,28.0978,28.0978,21.2137,0,0.185603,0,1.92254e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.30194e+06,28.1227,28.1227,28.1227,21.2137,0,0.185573,0,1.92918e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,460853,28.0072,28.0072,28.0072,21.2137,0,0.0160649,0,1.64212e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,27.9221,27.9221,27.9221,27.9221,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,32616.6,27.9192,27.9192,27.9192,26.5785,0,0.000639368,0,64490.2
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,27.9125,27.9125,27.9125,27.9125,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,66133.7,27.9367,27.9367,27.9367,24.5631,0,0.00188117,0,190983
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,375854,28.292,28.292,28.292,21.2137,0,0.014152,0,1.50528e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,28.5004,28.5004,28.5004,28.5004,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.0688e+06,28.6908,28.6908,28.6908,21.2137,0,0.0437237,0,4.92727e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.38519e+06,28.7409,28.7409,28.7409,21.2137,0,0.0569901,0,6.45485e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.42543e+06,28.7237,28.7237,28.7237,21.2137,0,0.0590013,0,6.66736e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.54854e+06,28.6386,28.6386,28.6386,21.2137,0,0.0644664,0,7.20233e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,28.6133,28.6133,28.6133,28.6133,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,774301,0,20.9933,20.9933,21.5334,20.2743,0.00552936,0.0233351,134850,757325
10/30/2009 08:00,10,30,5,8,0,11.1,83,349562,0,18.7933,18.7933,21.2137,18.7933,0.00791295,0,288335,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,18.4324,18.4324,18.4324,18.4324,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,808666,0,17.6528,17.6528,21.2137,17.6528,0.027669,0,1.44406e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,178999,0,17.3338,17.3338,21.2137,17.3338,0.00237063,0,138510,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,17.3177,17.3177,17.3177,17.3177,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,17.3177,17.3177,17.3177,17.3177,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,17.3177,17.3177,17.3177,17.3177,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,17.3177,17.3177,17.3177,17.3177,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,17.3177,17.3177,17.3177,17.3177,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.31631e+06,24.8424,24.8424,24.9211,17.5476,0.0363654,0.0202271,40852.3,3.29121e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.39255e+06,28.1292,28.1292,28.1292,21.2137,0,0.0601773,0,6.26306e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,504842,28.4124,28.4124,28.4124,21.2137,0,0.0176761,0,1.91466e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,866002,28.7237,28.7237,28.7237,21.2137,0,0.0335718,0,3.79469e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,28.8088,28.8088,28.8088,28.8088,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,634214,0,22.6634,22.6634,22.7951,21.082,0.00243257,0.017803,9642.29,847157
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,20.6839,20.6839,20.6839,20.6839,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,660155,0,18.7321,18.7321,21.2137,18.7321,0.0213547,0,668432,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,423029,0,17.8441,17.8441,21.2137,17.8441,0.0110374,0,560025,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,17.6291,17.6291,17.6291,17.6291,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,17.6291,17.6291,17.6291,17.6291,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,332890,19.9409,19.9409,20.432,19.5277,0.00804459,0.00495624,178395,92438.8
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.2983e+06,26.6958,26.6958,26.6958,21.2137,0,0.0558264,0,4.60809e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.65549e+06,28.0603,28.0603,28.0603,21.2137,0,0.0728762,0,7.50715e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.21159e+06,28.0392,28.0392,28.0392,21.2137,0,0.10037,0,1.03082e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.18056e+06,27.9968,27.9968,27.9968,21.2137,0,0.0988787,0,1.0092e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.50582e+06,28.0667,28.0667,28.0667,21.2137,0,0.106724,0,1.10048e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,2.90231e+06,28.2755,28.2755,28.2755,21.2137,0,0.122217,0,1.29879e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,28.3127,28.3127,28.3127,28.3127,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,116971,0,27.7689,27.7689,27.7689,21.2137,0,0.00172018,0,169665
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,27.2429,27.2429,27.2429,27.2429,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,27.2429,27.2429,27.2429,27.2429,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,27.2429,27.2429,27.2429,27.2429,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,27.2429,27.2429,27.2429,27.2429,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,272058,27.3515,27.3515,27.3515,21.2137,0,0.00971807,0,898005
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,861181,27.6756,27.6756,27.6756,21.2137,0,0.0358374,0,3.48518e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.74453e+06,27.8518,27.8518,27.8518,21.2137,0,0.0774338,0,7.73418e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.0497e+06,27.884,27.884,27.884,21.2137,0,0.0433501,0,4.35114e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.3633e+06,28.1613,28.1613,28.1613,21.2137,0,0.0554111,0,5.79256e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.61184e+06,28.43,28.43,28.43,21.2137,0,0.0654275,0,7.10457e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,28.4834,28.4834,28.4834,28.4834,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.63544e+06,0,18.976,18.976,20.9532,18.7772,0.0321796,0.0342632,1.59592e+06,512468
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.12738e+06,0,17.201,17.201,21.2137,17.201,0.0415476,0,2.51068e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,17.1202,17.1202,17.1202,17.1202,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.07573e+06,0,17.066,17.066,21.2137,17.066,0.0408587,0,2.54726e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,462716,0,17.0813,17.0813,21.2137,17.0813,0.0127343,0,792506,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,17.0857,17.0857,17.0857,17.0857,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,854397,0,17.0689,17.0689,21.2137,17.0689,0.0297747,0,1.85785e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,789265,0,17.0824,17.0824,21.2137,17.0824,0.0266994,0,1.66117e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,17.0896,17.0896,17.0896,17.0896,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.76908e+06,0,17.0559,17.0559,21.2137,17.0559,0.0701499,0,4.39136e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,741717,0,17.089,17.089,21.2137,17.089,0.0246589,0,1.53175e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,17.0923,17.0923,17.0923,17.0923,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.20589e+06,0,17.0566,17.0566,21.2137,17.0566,0.0898862,0,5.62716e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.32051e+06,0,17.0932,17.0932,21.2137,17.0932,0.0496767,0,3.08262e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,222064,0,17.095,17.095,19.8406,17.095,0.00545474,0,338319,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.45974e+06,0,17.0385,17.0385,21.2137,17.0385,0.364423,0,2.29866e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.56522e+06,0,17.0952,17.0952,21.2137,17.0952,0.384136,0,2.38259e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.29014e+06,0,17.0952,17.0952,21.2137,17.0952,0.181995,0,1.1288e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.09316e+06,0,17.0952,17.0952,21.2137,17.0952,0.0857033,0,5.31562e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.62673e+06,0,17.0952,17.0952,21.2137,17.0952,0.0681153,0,4.22477e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.56267e+06,0,17.0952,17.0952,21.2137,17.0952,0.0631105,0,3.91437e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.7892e+06,0,17.0951,17.0951,21.2137,17.0951,0.0731152,0,4.53496e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,855923,0,17.0951,17.0951,21.2137,17.0951,0.0318841,0,1.97762e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,412496,0,17.0951,17.0951,21.2137,17.0951,0.0160516,0,995607,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,282829,0,17.0951,17.0951,21.2137,17.0951,0.010398,0,644946,0
11/13/2009 17:00,11,13,5,17,0,5,45,182379,0,17.0951,17.0951,21.2137,17.0951,0.00606721,0,376327,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.21675e+06,0,17.096,17.096,21.2137,17.096,0.0481405,0,2.98527e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.10734e+06,0,17.0953,17.0953,21.2137,17.0953,0.0853192,0,5.29169e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,17.095,17.095,17.095,17.095,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.92908e+06,0,17.0433,17.0433,21.2137,17.0433,0.31839,0,2.00523e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,6.07636e+06,0,17.0951,17.0951,21.2137,17.0951,0.264255,0,1.63905e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.4336e+06,0,17.0952,17.0952,21.2137,17.0952,0.100086,0,6.20773e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.26556e+06,0,17.0952,17.0952,21.2137,17.0952,0.0517339,0,3.20876e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,937913,0,17.0952,17.0952,21.2137,17.0952,0.0371336,0,2.3032e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,641986,0,17.0951,17.0951,21.2137,17.0951,0.0241501,0,1.49791e+06,0
