Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/14/2009 13:00,11,14,6,13,0,6.7,45,868231,0,17.0952,17.0952,21.2137,17.0952,0.0323531,0,2.00667e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,196044,0,17.0951,17.0951,21.2137,17.0951,0.00665377,0,412701,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43464.1,47458.1,17.2542,17.2542,21.2137,17.2542,0.00119998,0,69032.2,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,17.7244,17.7244,17.7244,17.7244,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,17.7244,17.7244,17.7244,17.7244,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,933712,0,17.3839,17.3839,21.2137,17.3839,0.0356718,0,2.06948e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.66362e+06,0,17.1158,17.1158,21.2137,17.1158,0.0666982,0,4.11681e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,17.0967,17.0967,17.0967,17.0967,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,7.0285e+06,0,17.0435,17.0435,21.2137,17.0435,0.296624,0,1.86793e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.74638e+06,0,17.095,17.095,21.2137,17.095,0.248969,0,1.5443e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.92165e+06,0,17.095,17.095,21.2137,17.095,0.0782204,0,4.85177e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.21346e+06,0,17.095,17.095,21.2137,17.095,0.0493565,0,3.06144e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,877025,0,17.095,17.095,21.2137,17.095,0.0344141,0,2.13463e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,635464,0,17.0949,17.0949,21.2137,17.0949,0.0238457,0,1.4791e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,964735,0,17.095,17.095,21.2137,17.095,0.0365708,0,2.26839e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,211445,175715,17.9538,17.9538,21.2137,17.9538,0.0138777,0,596330,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,105047,254686,21.6045,21.6045,21.7331,21.0851,0.00554998,0.00613213,21483.6,95857.2
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,137051,23.363,23.363,23.363,21.2137,0,0.00387469,0,125719
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,23.8862,23.8862,23.8862,23.8862,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,831753,0,20.3913,20.3913,21.6589,19.9461,0.0201144,0.0118148,634565,144248
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.63578e+06,0,17.3774,17.3774,21.2137,17.3774,0.066323,0,3.84364e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,17.1172,17.1172,17.1172,17.1172,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.20165e+06,0,17.0448,17.0448,21.2137,17.0448,0.326697,0,2.05572e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.55701e+06,0,17.0951,17.0951,21.2137,17.0951,0.240258,0,1.49021e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.88412e+06,0,17.0952,17.0952,21.2137,17.0952,0.0766782,0,4.75594e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.03552e+06,0,17.0951,17.0951,21.2137,17.0951,0.0414518,0,2.57105e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,743097,0,17.0951,17.0951,21.2137,17.0951,0.0285584,0,1.77135e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,508249,0,17.0951,17.0951,21.2137,17.0951,0.0183405,0,1.13759e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,669586,0,17.0951,17.0951,21.2137,17.0951,0.0242886,0,1.50652e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,159591,187922,18.0856,18.0856,21.2137,18.0856,0.0112015,0,473619,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,494007,23.0805,23.0805,23.0805,21.2137,0,0.0194177,0,557286
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,25.2687,25.2687,25.2687,25.2687,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,25.2687,25.2687,25.2687,25.2687,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,891761,0,20.9954,20.9954,22.0693,20.1399,0.0179849,0.0162726,580770,288382
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.76834e+06,0,17.3638,17.3638,21.2137,17.3638,0.0710496,0,4.12171e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,17.1129,17.1129,17.1129,17.1129,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.16265e+06,0,17.0416,17.0416,21.2137,17.0416,0.26017,0,1.63843e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.83223e+06,0,17.0951,17.0951,21.2137,17.0951,0.206328,0,1.27978e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.07325e+06,0,17.0951,17.0951,21.2137,17.0951,0.0833585,0,5.17037e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,934718,0,17.0951,17.0951,21.2137,17.0951,0.0369603,0,2.2925e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,669817,0,17.0951,17.0951,21.2137,17.0951,0.0253338,0,1.57136e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,421362,0,17.095,17.095,21.2137,17.095,0.0145732,0,903932,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,542418,0,17.095,17.095,21.2137,17.095,0.0198222,0,1.22953e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71605.7,579614,21.7485,21.7485,24.978,19.0588,0.0153793,0.00883359,718395,509011
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,137876,25.6108,25.6108,25.6108,21.2137,0,0.00377187,0,251884
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,151737,26.3252,26.3252,26.3252,21.2137,0,0.00437603,0,337110
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,26.6388,26.6388,26.6388,26.6388,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,489006,0,23.6039,23.6039,23.6039,21.2137,0,0.0176322,0,539343
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.39452e+06,0,18.2617,18.2617,21.2137,18.2617,0.0554537,0,2.47187e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,17.2742,17.2742,17.2742,17.2742,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.38721e+07,0,17.0466,17.0466,21.2137,17.0466,0.459435,0,2.88912e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.03394e+07,0,17.0952,17.0952,21.2137,17.0952,0.473143,0,2.93461e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.22901e+06,0,17.0953,17.0953,21.2137,17.0953,0.319315,0,1.9805e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,5.02783e+06,0,17.0952,17.0952,21.2137,17.0952,0.214946,0,1.33317e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.91412e+06,0,17.0952,17.0952,21.2137,17.0952,0.163721,0,1.01546e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.8229e+06,0,17.0952,17.0952,21.2137,17.0952,0.114631,0,7.10982e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.8686e+06,0,17.0951,17.0951,21.2137,17.0951,0.116674,0,7.23672e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.39426e+06,0,17.0952,17.0952,21.2137,17.0952,0.0553443,0,3.43272e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,830390,0,17.0951,17.0951,21.2137,17.0951,0.030759,0,1.90782e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,622295,0,17.0951,17.0951,21.2137,17.0951,0.0234321,0,1.45338e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,489317,0,17.0951,17.0951,21.2137,17.0951,0.0176579,0,1.09525e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,2.02576e+06,0,17.0963,17.0963,21.2137,17.0963,0.0812819,0,5.03995e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.30313e+06,0,17.0955,17.0955,21.2137,17.0955,0.135995,0,8.43444e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.87065e+06,0,17.0424,17.0424,21.2137,17.0424,0.294848,0,1.85765e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.45523e+06,0,17.095,17.095,21.2137,17.095,0.281833,0,1.74811e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.61701e+06,0,17.0951,17.0951,21.2137,17.0951,0.152585,0,9.46414e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.44057e+06,0,17.0951,17.0951,21.2137,17.0951,0.099279,0,6.15783e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.78344e+06,0,17.0951,17.0951,21.2137,17.0951,0.0700567,0,4.34534e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.71062e+06,0,17.095,17.095,21.2137,17.095,0.0667751,0,4.14182e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.33372e+06,0,17.095,17.095,21.2137,17.095,0.094354,0,5.8525e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.28418e+06,0,17.095,17.095,21.2137,17.095,0.0481098,0,2.98412e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,885301,0,17.095,17.095,21.2137,17.095,0.0308474,0,1.91339e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,871942,0,17.0949,17.0949,21.2137,17.0949,0.0302662,0,1.87736e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,878028,0,17.0949,17.0949,21.2137,17.0949,0.0305227,0,1.89329e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.55983e+06,0,17.0948,17.0948,21.2137,17.0948,0.104464,0,6.47992e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.66514e+06,0,17.0954,17.0954,21.2137,17.0954,0.152107,0,9.43396e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.36031e+06,0,17.0386,17.0386,21.2137,17.0386,0.239007,0,1.50656e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,4.99993e+06,0,17.095,17.095,21.2137,17.095,0.213341,0,1.3233e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.63258e+06,0,17.095,17.095,21.2137,17.095,0.107703,0,6.68041e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.88207e+06,0,17.095,17.095,21.2137,17.095,0.0742764,0,4.60713e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.31673e+06,0,17.095,17.095,21.2137,17.095,0.049503,0,3.07054e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,964103,0,17.0949,17.0949,21.2137,17.0949,0.0342236,0,2.12282e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.09592e+06,0,17.0949,17.0949,21.2137,17.0949,0.0399407,0,2.47748e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,114976,0,17.0949,17.0949,21.2137,17.0949,0.00159565,0,98977.1,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.31857e+06,0,17.1024,17.1024,21.2137,17.1024,0.0495899,0,3.07058e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.28173e+06,0,17.0952,17.0952,21.2137,17.0952,0.0920371,0,5.70852e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,6.1122e+06,0,17.0417,17.0417,21.2137,17.0417,0.27317,0,1.72139e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.2335e+06,0,17.095,17.095,21.2137,17.095,0.224587,0,1.39305e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.79412e+06,0,17.095,17.095,21.2137,17.095,0.114973,0,7.13139e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.98531e+06,0,17.095,17.095,21.2137,17.095,0.0788389,0,4.89013e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.86764e+06,0,17.095,17.095,21.2137,17.095,0.0736413,0,4.56778e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.44005e+06,0,17.0949,17.0949,21.2137,17.0949,0.0548817,0,3.40421e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.08635e+06,0,17.0949,17.0949,21.2137,17.0949,0.0833223,0,5.1684e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.27692e+06,0,17.0948,17.0948,21.2137,17.0948,0.0477751,0,2.96347e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.1331e+06,0,17.0948,17.0948,21.2137,17.0948,0.0415342,0,2.57637e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,1.00317e+06,0,17.0948,17.0948,21.2137,17.0948,0.0359153,0,2.22785e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,963495,0,17.0947,17.0947,21.2137,17.0947,0.0342071,0,2.12192e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.80437e+06,0,17.0946,17.0946,21.2137,17.0946,0.115457,0,7.16211e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.81098e+06,0,17.0947,17.0947,21.2137,17.0947,0.160269,0,9.94186e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.05163e+07,0,17.0414,17.0414,21.2137,17.0414,0.373206,0,2.34994e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,7.06907e+06,0,17.0952,17.0952,21.2137,17.0952,0.311991,0,1.93511e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.4004e+06,0,17.0952,17.0952,21.2137,17.0952,0.143031,0,8.87132e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.49684e+06,0,17.0952,17.0952,21.2137,17.0952,0.0620776,0,3.8503e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.21925e+06,0,17.0952,17.0952,21.2137,17.0952,0.049573,0,3.07474e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.17102e+06,0,17.0953,17.0953,21.2137,17.0953,0.0455936,0,2.82781e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.50291e+06,0,17.0951,17.0951,21.2137,17.0951,0.0601848,0,3.73298e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,611565,0,17.0951,17.0951,21.2137,17.0951,0.0211929,0,1.31451e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,283910,0,17.095,17.095,21.2137,17.095,0.0104449,0,647858,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,210806,0,17.095,17.095,21.2137,17.095,0.00728854,0,452084,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98879.7,0,17.095,17.095,21.2137,17.095,0.00249962,0,155044,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.16539e+06,0,17.0961,17.0961,21.2137,17.0961,0.0457777,0,2.83868e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.10486e+06,0,17.0963,17.0963,21.2137,17.0963,0.0855661,0,5.3057e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,17.0954,17.0954,17.0954,17.0954,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.54062e+07,0,17.0453,17.0453,21.2137,17.0453,0.519745,0,3.27457e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.30163e+07,0,17.0952,17.0952,21.2137,17.0952,0.612,0,3.79588e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,1.00361e+07,0,17.0952,17.0952,21.2137,17.0952,0.457726,0,2.839e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.93055e+06,0,17.0952,17.0952,21.2137,17.0952,0.352941,0,2.18909e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.17054e+06,0,17.0952,17.0952,21.2137,17.0952,0.268129,0,1.66306e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.88163e+06,0,17.0951,17.0951,21.2137,17.0951,0.208275,0,1.29182e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.76865e+06,0,17.0951,17.0951,21.2137,17.0951,0.20332,0,1.26111e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.85682e+06,0,17.0951,17.0951,21.2137,17.0951,0.118856,0,7.37213e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.09604e+06,0,17.0951,17.0951,21.2137,17.0951,0.0848906,0,5.26538e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.59622e+06,0,17.0951,17.0951,21.2137,17.0951,0.0646738,0,4.01143e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.60781e+06,0,17.0951,17.0951,21.2137,17.0951,0.0640223,0,3.97103e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.17931e+06,0,17.0963,17.0963,21.2137,17.0963,0.175579,0,1.08873e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.53906e+06,0,17.0949,17.0949,21.2137,17.0949,0.238283,0,1.47802e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.96502e+06,0,17.0359,17.0359,21.2137,17.0359,0.340673,0,2.15006e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.58901e+06,0,17.095,17.095,21.2137,17.095,0.336133,0,2.08494e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.9727e+06,0,17.095,17.095,21.2137,17.095,0.212756,0,1.31965e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.5397e+06,0,17.0951,17.0951,21.2137,17.0951,0.148926,0,9.23732e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.83672e+06,0,17.095,17.095,21.2137,17.095,0.116934,0,7.25303e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,2.00132e+06,0,17.095,17.095,21.2137,17.095,0.0797156,0,4.94454e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,3.00271e+06,0,17.095,17.095,21.2137,17.095,0.124441,0,7.7188e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.87093e+06,0,17.095,17.095,21.2137,17.095,0.0738109,0,4.57833e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.65402e+06,0,17.0949,17.0949,21.2137,17.0949,0.0642513,0,3.98541e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.40643e+06,0,17.0949,17.0949,21.2137,17.0949,0.053418,0,3.31347e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.39351e+06,0,17.0948,17.0948,21.2137,17.0948,0.0528518,0,3.2784e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.04735e+06,0,17.0948,17.0948,21.2137,17.0948,0.125428,0,7.78026e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.50462e+06,0,17.0947,17.0947,21.2137,17.0947,0.190435,0,1.18129e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,7.00078e+06,0,17.0425,17.0425,21.2137,17.0425,0.306228,0,1.92998e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.26172e+06,0,17.0949,17.0949,21.2137,17.0949,0.27249,0,1.69024e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.5044e+06,0,17.0949,17.0949,21.2137,17.0949,0.147267,0,9.13472e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.30629e+06,0,17.0949,17.0949,21.2137,17.0949,0.0930869,0,5.77404e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.74727e+06,0,17.0949,17.0949,21.2137,17.0949,0.0683388,0,4.23898e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.24411e+06,0,17.0949,17.0949,21.2137,17.0949,0.0463478,0,2.87492e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.44843e+06,0,17.0948,17.0948,21.2137,17.0948,0.0552518,0,3.42727e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,461608,0,17.0948,17.0948,21.2137,17.0948,0.0126888,0,787093,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61584.4,0,17.0948,17.0948,21.2137,17.0948,0.00105538,0,65465.8,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.52817e+06,0,17.1004,17.1004,21.2137,17.1004,0.0586924,0,3.63584e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.45309e+06,0,17.095,17.095,21.2137,17.095,0.0986945,0,6.12178e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.99012e+06,0,17.0412,17.0412,21.2137,17.0412,0.220443,0,1.38802e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.58225e+06,0,17.0949,17.0949,21.2137,17.0949,0.19419,0,1.20453e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.91213e+06,0,17.0949,17.0949,21.2137,17.0949,0.075648,0,4.69231e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,550922,0,17.0949,17.0949,21.2137,17.0949,0.0201291,0,1.24858e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,278676,0,17.0949,17.0949,21.2137,17.0949,0.00842045,0,522310,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150498,0,17.0949,17.0949,21.2137,17.0949,0.00296367,0,183834,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,359440,0,17.0948,17.0948,21.2137,17.0948,0.0106872,0,662923,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,479895,0,17.0961,17.0961,20.184,17.0961,0.016763,0,1.03939e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.49184e+06,0,17.0966,17.0966,21.2137,17.0966,0.0580456,0,3.59893e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,17.0955,17.0955,17.0955,17.0955,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.38238e+06,0,17.0406,17.0406,20.6767,17.0406,0.239118,0,1.50671e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,5.00495e+06,0,17.0948,17.0948,21.2137,17.0948,0.214073,0,1.3279e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.95091e+06,0,17.0948,17.0948,21.2137,17.0948,0.12208,0,7.57261e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.25728e+06,0,17.0948,17.0948,21.2137,17.0948,0.0909542,0,5.64189e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.65426e+06,0,17.0948,17.0948,21.2137,17.0948,0.0644181,0,3.99588e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.10347e+06,0,17.0948,17.0948,21.2137,17.0948,0.0424472,0,2.63302e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.40823e+06,0,17.0947,17.0947,21.2137,17.0947,0.0558556,0,3.46478e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,678810,0,17.0947,17.0947,21.2137,17.0947,0.0240003,0,1.48877e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,491790,0,17.0947,17.0947,21.2137,17.0947,0.015964,0,990274,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,538156,0,17.0947,17.0947,21.2137,17.0947,0.0179384,0,1.11276e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,512094,0,17.0946,17.0946,21.2137,17.0946,0.016817,0,1.0432e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.25444e+06,0,17.096,17.096,21.2137,17.096,0.090858,0,5.63433e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.45334e+06,0,17.0946,17.0946,21.2137,17.0946,0.143979,0,8.93141e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.2983e+07,0,17.0424,17.0424,21.2137,17.0424,0.428542,0,2.70004e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.01778e+07,0,17.0951,17.0951,21.2137,17.0951,0.464113,0,2.87869e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.25253e+06,0,17.0951,17.0951,21.2137,17.0951,0.319627,0,1.98249e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.35076e+06,0,17.0951,17.0951,21.2137,17.0951,0.229369,0,1.42267e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.42235e+06,0,17.0951,17.0951,21.2137,17.0951,0.186425,0,1.15631e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.56964e+06,0,17.0951,17.0951,21.2137,17.0951,0.147589,0,9.15432e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.89003e+06,0,17.095,17.095,21.2137,17.095,0.161896,0,1.00419e+07,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.14182e+06,0,17.0951,17.0951,21.2137,17.0951,0.0857821,0,5.32072e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.79344e+06,0,17.095,17.095,21.2137,17.095,0.0703759,0,4.36518e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.77701e+06,0,17.095,17.095,21.2137,17.095,0.069653,0,4.3204e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.73644e+06,0,17.0949,17.0949,21.2137,17.0949,0.0678675,0,4.20969e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.54934e+06,0,17.0955,17.0955,21.2137,17.0955,0.14663,0,9.0939e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.76407e+06,0,17.0948,17.0948,21.2137,17.0948,0.201883,0,1.25229e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,9.11238e+06,0,17.0389,17.0389,21.2137,17.0389,0.34571,0,2.17983e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,7.01584e+06,0,17.095,17.095,21.2137,17.095,0.308356,0,1.91263e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.71715e+06,0,17.0951,17.0951,21.2137,17.0951,0.155046,0,9.61679e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.5992e+06,0,17.0951,17.0951,21.2137,17.0951,0.0626541,0,3.88616e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.24029e+06,0,17.0951,17.0951,21.2137,17.0951,0.0487611,0,3.02446e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.02701e+06,0,17.095,17.095,21.2137,17.095,0.0392949,0,2.43732e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.3921e+06,0,17.095,17.095,21.2137,17.095,0.0552469,0,3.42681e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,638414,0,17.095,17.095,21.2137,17.095,0.0223183,0,1.38435e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,259933,0,17.0949,17.0949,21.2137,17.0949,0.00940733,0,583518,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,184060,0,17.0949,17.0949,21.2137,17.0949,0.0061395,0,380823,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,118575,0,17.0949,17.0949,21.2137,17.0949,0.0033386,0,207089,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.28699e+06,0,17.0953,17.0953,21.2137,17.0953,0.0511527,0,3.17262e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.25287e+06,0,17.0953,17.0953,21.2137,17.0953,0.0913093,0,5.66319e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,17.096,17.096,17.096,17.096,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.5701e+06,0,17.0402,17.0402,20.6033,17.0402,0.201513,0,1.26913e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.83275e+06,0,17.0948,17.0948,21.2137,17.0948,0.205586,0,1.27526e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.43961e+06,0,17.0948,17.0948,21.2137,17.0948,0.099155,0,6.15055e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.73905e+06,0,17.0948,17.0948,21.2137,17.0948,0.068057,0,4.22158e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,865231,0,17.0948,17.0948,21.2137,17.0948,0.0320955,0,1.9909e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,443325,0,17.0948,17.0948,21.2137,17.0948,0.0155032,0,961679,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,822217,0,17.095,17.095,21.2137,17.095,0.0302505,0,1.87637e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,131297,154508,18.0846,18.0846,21.2137,18.0846,0.00916298,0,393992,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,19.8155,19.8155,19.8155,19.8155,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,19.8155,19.8155,19.8155,19.8155,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,19.8155,19.8155,19.8155,19.8155,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,789026,0,18.5356,18.5356,21.2137,18.5356,0.0294226,0,1.24649e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.68734e+06,0,17.223,17.223,21.2137,17.223,0.0668426,0,4.02116e+06,0
