Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,17.1048,17.1048,17.1048,17.1048,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.70112e+06,0,17.0394,17.0394,20.5048,17.0394,0.159968,0,1.00658e+07,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.94794e+06,0,17.0947,17.0947,21.2137,17.0947,0.165115,0,1.02424e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.60512e+06,0,17.0948,17.0948,21.2137,17.0948,0.0622309,0,3.86023e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,944007,0,17.0947,17.0947,21.2137,17.0947,0.0334582,0,2.07544e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,587002,0,17.0947,17.0947,21.2137,17.0947,0.0200348,0,1.24279e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,462232,0,17.0947,17.0947,21.2137,17.0947,0.0146806,0,910664,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,674293,0,17.0946,17.0946,21.2137,17.0946,0.0237936,0,1.47598e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.22102e+06,0,17.0999,17.0999,21.2137,17.0999,0.0453751,0,2.81124e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.31317e+06,0,17.0948,17.0948,21.2137,17.0948,0.0934391,0,5.79609e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,17.0943,17.0943,17.0943,17.0943,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,6.01179e+06,0,17.0422,17.0422,21.2137,17.0422,0.270041,0,1.70162e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.0906e+06,0,17.0947,17.0947,21.2137,17.0947,0.217808,0,1.35108e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.06363e+06,0,17.0948,17.0948,21.2137,17.0948,0.0824952,0,5.11723e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,752780,0,17.0947,17.0947,21.2137,17.0947,0.028922,0,1.79406e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,440223,0,17.0947,17.0947,21.2137,17.0947,0.0153552,0,952503,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,174867,0,17.0947,17.0947,21.2137,17.0947,0.0040017,0,248233,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,376087,0,17.0947,17.0947,21.2137,17.0947,0.0126147,0,782520,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,327936,0,17.0947,17.0947,20.1839,17.0947,0.0116166,0,720592,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.10621e+06,0,17.0953,17.0953,21.2137,17.0953,0.0427152,0,2.64931e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.48866e+07,0,17.0463,17.0463,21.2137,17.0463,0.503596,0,3.16985e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.18084e+07,0,17.0953,17.0953,21.2137,17.0953,0.548959,0,3.40481e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.15797e+06,0,17.0953,17.0953,21.2137,17.0953,0.36502,0,2.26395e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.17887e+06,0,17.0953,17.0953,21.2137,17.0953,0.223834,0,1.38829e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.74089e+06,0,17.0953,17.0953,21.2137,17.0953,0.160438,0,9.95088e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.14945e+06,0,17.0952,17.0952,21.2137,17.0952,0.13285,0,8.23984e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.58788e+06,0,17.0952,17.0952,21.2137,17.0952,0.152605,0,9.46526e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.3467e+06,0,17.0953,17.0953,21.2137,17.0953,0.0984683,0,6.10733e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.68787e+06,0,17.0952,17.0952,21.2137,17.0952,0.0689691,0,4.2777e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.27915e+06,0,17.0952,17.0952,21.2137,17.0952,0.05271,0,3.26928e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.05534e+06,0,17.0952,17.0952,21.2137,17.0952,0.0426262,0,2.64386e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.95524e+06,0,17.0962,17.0962,21.2137,17.0962,0.122771,0,7.61288e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.64818e+06,0,17.096,17.096,21.2137,17.096,0.197945,0,1.22752e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.12918e+07,0,17.0452,17.0452,21.2137,17.0452,0.393034,0,2.47443e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.46461e+06,0,17.0953,17.0953,21.2137,17.0953,0.379512,0,2.35384e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.92895e+06,0,17.0954,17.0954,21.2137,17.0954,0.25801,0,1.60022e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.57522e+06,0,17.0954,17.0954,21.2137,17.0954,0.194861,0,1.20856e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.72706e+06,0,17.0954,17.0954,21.2137,17.0954,0.157678,0,9.77947e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.21281e+06,0,17.0953,17.0953,21.2137,17.0953,0.0920136,0,5.70688e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.33499e+06,0,17.0953,17.0953,21.2137,17.0953,0.0961972,0,5.96636e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.34645e+06,0,17.0953,17.0953,21.2137,17.0953,0.0532352,0,3.30182e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,779924,0,17.0952,17.0952,21.2137,17.0952,0.0303514,0,1.8825e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,586514,0,17.0952,17.0952,21.2137,17.0952,0.0218985,0,1.35823e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,569726,0,17.0952,17.0952,21.2137,17.0952,0.0211524,0,1.31197e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.12933e+06,0,17.0957,17.0957,21.2137,17.0957,0.0870388,0,5.3978e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.61532e+06,0,17.096,17.096,21.2137,17.096,0.150609,0,9.33964e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.06276e+07,0,17.046,17.046,21.2137,17.046,0.38779,0,2.44019e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.39e+06,0,17.0952,17.0952,21.2137,17.0952,0.327033,0,2.02839e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.27226e+06,0,17.0953,17.0953,21.2137,17.0953,0.181111,0,1.12329e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.96753e+06,0,17.0953,17.0953,21.2137,17.0953,0.0813752,0,5.0471e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.44842e+06,0,17.0953,17.0953,21.2137,17.0953,0.0581026,0,3.6037e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.2593e+06,0,17.0952,17.0952,21.2137,17.0952,0.0495433,0,3.07286e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.50625e+06,0,17.0952,17.0952,21.2137,17.0952,0.0603878,0,3.74552e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,646270,0,17.0951,17.0951,21.2137,17.0951,0.0227142,0,1.40884e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,376965,0,17.0951,17.0951,21.2137,17.0951,0.0128517,0,797132,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,431939,0,17.0952,17.0952,21.2137,17.0952,0.0134236,0,832583,0
12/13/2009 17:00,12,13,0,17,0,5,47,384492,0,17.0951,17.0951,21.2137,17.0951,0.0113792,0,705796,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.6729e+06,0,17.095,17.095,21.2137,17.095,0.0670144,0,4.15672e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.77486e+06,0,17.0957,17.0957,21.2137,17.0957,0.113566,0,7.04301e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,17.0956,17.0956,17.0956,17.0956,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.54103e+06,0,17.0421,17.0421,21.2137,17.0421,0.305525,0,1.92498e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.29515e+06,0,17.0951,17.0951,21.2137,17.0951,0.274412,0,1.70207e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.72853e+06,0,17.0951,17.0951,21.2137,17.0951,0.157686,0,9.78046e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.35904e+06,0,17.0951,17.0951,21.2137,17.0951,0.0957594,0,5.9395e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.29155e+06,0,17.0951,17.0951,21.2137,17.0951,0.0508735,0,3.15547e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,956321,0,17.0951,17.0951,21.2137,17.0951,0.0361071,0,2.23959e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.27979e+06,0,17.095,17.095,21.2137,17.095,0.0502594,0,3.11745e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,434684,0,17.095,17.095,21.2137,17.095,0.01357,0,841715,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,167025,0,17.0949,17.0949,21.2137,17.0949,0.00540909,0,335516,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,71046.2,0,17.0949,17.0949,21.2137,17.0949,0.00131693,0,81686.8,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.03809e+06,0,17.0959,17.0959,21.2137,17.0959,0.040195,0,2.49264e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,1.99797e+06,0,17.0959,17.0959,21.2137,17.0959,0.0808758,0,5.01539e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,17.0951,17.0951,17.0951,17.0951,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.6756e+06,0,17.0402,17.0402,20.6782,17.0402,0.207358,0,1.3068e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.72507e+06,0,17.0948,17.0948,21.2137,17.0948,0.200786,0,1.24547e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.87884e+06,0,17.0949,17.0949,21.2137,17.0949,0.0746385,0,4.62975e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,1.00695e+06,0,17.0949,17.0949,21.2137,17.0949,0.0383514,0,2.3789e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,798587,0,17.0948,17.0948,21.2137,17.0948,0.0292096,0,1.81186e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,583492,0,17.0948,17.0948,21.2137,17.0948,0.019901,0,1.23446e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,798764,0,17.0947,17.0947,21.2137,17.0947,0.0292055,0,1.81165e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75777.5,0,17.0947,17.0947,21.2137,17.0947,0.00151782,0,94152.4,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.01296e+06,0,17.0974,17.0974,21.2137,17.0974,0.0385674,0,2.39081e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.028e+06,0,17.0954,17.0954,21.2137,17.0954,0.0810886,0,5.0292e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.08422e+07,0,17.0377,17.0377,21.2137,17.0377,0.374485,0,2.36298e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.72444e+06,0,17.0951,17.0951,21.2137,17.0951,0.441853,0,2.74059e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.32751e+06,0,17.0952,17.0952,21.2137,17.0952,0.276196,0,1.71309e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.1279e+06,0,17.0952,17.0952,21.2137,17.0952,0.131886,0,8.18023e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.37759e+06,0,17.0952,17.0952,21.2137,17.0952,0.0979248,0,6.07377e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.85869e+06,0,17.0952,17.0952,21.2137,17.0952,0.0745308,0,4.62273e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.30463e+06,0,17.0951,17.0951,21.2137,17.0951,0.0941015,0,5.83668e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.09874e+06,0,17.0951,17.0951,21.2137,17.0951,0.0425281,0,2.63781e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,542126,64228.1,17.3118,17.3118,21.2137,17.3118,0.0218771,0,1.27969e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,354100,0,17.6343,17.6343,21.2137,17.6343,0.0134966,0,727471,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,350331,0,17.349,17.349,21.2137,17.349,0.0122649,0,713844,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.62623e+06,0,17.142,17.142,21.2137,17.142,0.0658222,0,4.03795e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.58018e+06,0,17.0958,17.0958,21.2137,17.0958,0.104919,0,6.50666e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,17.095,17.095,17.095,17.095,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.87774e+06,0,17.0408,17.0408,21.2137,17.0408,0.289318,0,1.82329e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.97858e+06,0,17.095,17.095,21.2137,17.095,0.259196,0,1.60771e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.82016e+06,0,17.0951,17.0951,21.2137,17.0951,0.116831,0,7.2465e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.48904e+06,0,17.0951,17.0951,21.2137,17.0951,0.0597903,0,3.70853e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.58608e+06,0,17.0952,17.0952,21.2137,17.0952,0.0626581,0,3.88633e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.15335e+06,0,17.0951,17.0951,21.2137,17.0951,0.0446877,0,2.77175e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.7141e+06,0,17.0954,17.0954,21.2137,17.0954,0.0671762,0,4.16637e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,826637,0,17.095,17.095,21.2137,17.095,0.0304089,0,1.88619e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,580642,0,17.0949,17.0949,21.2137,17.0949,0.0197728,0,1.22648e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,482965,0,17.0948,17.0948,21.2137,17.0948,0.0155773,0,966254,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,464847,0,17.0948,17.0948,21.2137,17.0948,0.0147988,0,917972,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.10907e+06,0,17.0959,17.0959,21.2137,17.0959,0.0844097,0,5.2345e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.61952e+06,0,17.0952,17.0952,21.2137,17.0952,0.15003,0,9.30545e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,17.0953,17.0953,17.0953,17.0953,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.24748e+06,0,17.0412,17.0412,21.2137,17.0412,0.31099,0,1.96048e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.9512e+06,0,17.0949,17.0949,21.2137,17.0949,0.25782,0,1.59923e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.25993e+06,0,17.0949,17.0949,21.2137,17.0949,0.136176,0,8.44672e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.20919e+06,0,17.0949,17.0949,21.2137,17.0949,0.0474491,0,2.94318e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.12797e+06,0,17.095,17.095,21.2137,17.095,0.0425232,0,2.6376e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,992091,0,17.095,17.095,21.2137,17.095,0.0355198,0,2.20318e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.36686e+06,0,17.0948,17.0948,21.2137,17.0948,0.0517802,0,3.21191e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,378072,0,17.0948,17.0948,21.2137,17.0948,0.0110902,0,687929,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75609.3,0,17.0948,17.0948,21.2137,17.0948,0.00151066,0,93706.9,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.61193e+06,0,17.0988,17.0988,21.2137,17.0988,0.0625164,0,3.87423e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.41057e+06,0,17.0949,17.0949,21.2137,17.0949,0.0968711,0,6.00875e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.29155e+06,0,17.0381,17.0381,21.2137,17.0381,0.235584,0,1.48508e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.66494e+06,0,17.0949,17.0949,21.2137,17.0949,0.197794,0,1.22688e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.4107e+06,0,17.095,17.095,21.2137,17.095,0.0977577,0,6.06366e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.6701e+06,0,17.095,17.095,21.2137,17.095,0.0649504,0,4.02873e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,984765,0,17.0949,17.0949,21.2137,17.0949,0.0351188,0,2.17836e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,757021,0,17.0949,17.0949,21.2137,17.0949,0.0253175,0,1.57042e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.16238e+06,0,17.0948,17.0948,21.2137,17.0948,0.0428113,0,2.65557e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,99106.6,0,17.0948,17.0948,21.2137,17.0948,0.000923261,0,57269.9,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.37771e+06,0,17.1027,17.1027,21.2137,17.1027,0.0521754,0,3.23043e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.4629e+06,0,17.0951,17.0951,21.2137,17.0951,0.100138,0,6.21112e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,17.0945,17.0945,17.0945,17.0945,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,7.01065e+06,0,17.0451,17.0451,21.2137,17.0451,0.305533,0,1.92395e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.31307e+06,0,17.095,17.095,21.2137,17.095,0.228208,0,1.41552e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.19379e+06,0,17.095,17.095,21.2137,17.095,0.133083,0,8.25477e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.22674e+06,0,17.095,17.095,21.2137,17.095,0.0481049,0,2.98381e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,844555,0,17.095,17.095,21.2137,17.095,0.0329523,0,2.04395e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,652659,0,17.0949,17.0949,21.2137,17.0949,0.0245653,0,1.52374e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.05376e+06,0,17.0951,17.0951,21.2137,17.0951,0.0403553,0,2.50306e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,254652,0,17.0949,17.0949,21.2137,17.0949,0.00917918,0,569367,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,183298,0,17.0949,17.0949,21.2137,17.0949,0.00610683,0,378798,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,964777,0,17.0958,17.0958,21.2137,17.0958,0.0369683,0,2.29258e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.86657e+06,0,17.0952,17.0952,21.2137,17.0952,0.075391,0,4.6761e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.47514e+07,0,17.045,17.045,21.2137,17.045,0.491258,0,3.09551e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.23655e+07,0,17.0951,17.0951,21.2137,17.0951,0.577273,0,3.58056e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.22401e+06,0,17.0951,17.0951,21.2137,17.0951,0.416521,0,2.58348e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.74056e+06,0,17.0951,17.0951,21.2137,17.0951,0.247858,0,1.53736e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.17285e+06,0,17.0951,17.0951,21.2137,17.0951,0.221047,0,1.37106e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.79743e+06,0,17.0951,17.0951,21.2137,17.0951,0.203672,0,1.26329e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.13465e+06,0,17.095,17.095,21.2137,17.095,0.219127,0,1.35917e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.75854e+06,0,17.095,17.095,21.2137,17.095,0.111338,0,6.90596e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.93195e+06,0,17.095,17.095,21.2137,17.095,0.0750704,0,4.65638e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.67619e+06,0,17.095,17.095,21.2137,17.095,0.0654746,0,4.06124e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,1.00427e+06,0,17.0949,17.0949,21.2137,17.0949,0.0383217,0,2.37703e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.66388e+06,0,17.0968,17.0968,21.2137,17.0968,0.151773,0,9.40981e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.1918e+06,0,17.095,17.095,21.2137,17.095,0.221729,0,1.37533e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,17.0948,17.0948,17.0948,17.0948,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.73631e+06,0,17.0358,17.0358,20.7321,17.0358,0.300213,0,1.89534e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.40162e+06,0,17.0949,17.0949,21.2137,17.0949,0.326973,0,2.02817e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.88714e+06,0,17.0949,17.0949,21.2137,17.0949,0.208766,0,1.29493e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.38889e+06,0,17.095,17.095,21.2137,17.095,0.142011,0,8.80866e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.93843e+06,0,17.0949,17.0949,21.2137,17.0949,0.0772169,0,4.78963e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.41829e+06,0,17.0949,17.0949,21.2137,17.0949,0.0564088,0,3.49897e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.06155e+06,0,17.0957,17.0957,21.2137,17.0957,0.0825889,0,5.12185e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.4178e+06,0,17.0949,17.0949,21.2137,17.0949,0.0540383,0,3.35191e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.35854e+06,0,17.0948,17.0948,21.2137,17.0948,0.0513868,0,3.18752e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.33788e+06,0,17.0948,17.0948,21.2137,17.0948,0.0504528,0,3.12963e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.35292e+06,0,17.0947,17.0947,21.2137,17.0947,0.0510954,0,3.16953e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.13135e+06,0,17.0948,17.0948,21.2137,17.0948,0.129179,0,8.01299e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.25959e+06,0,17.0946,17.0946,21.2137,17.0946,0.178975,0,1.11023e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.44591e+06,0,17.0387,17.0387,21.2137,17.0387,0.325774,0,2.05439e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.21294e+06,0,17.0949,17.0949,21.2137,17.0949,0.318135,0,1.97335e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.69089e+06,0,17.095,17.095,21.2137,17.095,0.200142,0,1.24144e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.57674e+06,0,17.095,17.095,21.2137,17.095,0.150595,0,9.34108e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.20544e+06,0,17.0949,17.0949,21.2137,17.0949,0.133618,0,8.28807e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.9329e+06,0,17.0949,17.0949,21.2137,17.0949,0.121244,0,7.52065e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.34438e+06,0,17.0948,17.0948,21.2137,17.0948,0.139966,0,8.68203e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.38239e+06,0,17.0948,17.0948,21.2137,17.0948,0.0964858,0,5.98502e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.93656e+06,0,17.0948,17.0948,21.2137,17.0948,0.0766817,0,4.75661e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.80947e+06,0,17.0947,17.0947,21.2137,17.0947,0.0710803,0,4.4092e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.76973e+06,0,17.0947,17.0947,21.2137,17.0947,0.0693332,0,4.30089e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.7846e+06,0,17.0948,17.0948,21.2137,17.0948,0.15893,0,9.85845e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.1037e+06,0,17.0946,17.0946,21.2137,17.0946,0.218188,0,1.35349e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,17.0946,17.0946,17.0946,17.0946,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.31521e+07,0,17.0493,17.0493,21.2137,17.0493,0.466671,0,2.93464e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.8295e+06,0,17.0951,17.0951,21.2137,17.0951,0.397998,0,2.46862e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.86513e+06,0,17.0951,17.0951,21.2137,17.0951,0.25552,0,1.58487e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.42285e+06,0,17.0951,17.0951,21.2137,17.0951,0.144406,0,8.95676e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.14362e+06,0,17.0951,17.0951,21.2137,17.0951,0.0893571,0,5.54241e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.84353e+06,0,17.0951,17.0951,21.2137,17.0951,0.075568,0,4.68717e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.15492e+06,0,17.0951,17.0951,21.2137,17.0951,0.089445,0,5.54794e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.34721e+06,0,17.095,17.095,21.2137,17.095,0.0532798,0,3.30477e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,866686,0,17.095,17.095,21.2137,17.095,0.032385,0,2.00876e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,660876,0,17.0949,17.0949,21.2137,17.0949,0.0251663,0,1.56101e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,738696,0,17.095,17.095,21.2137,17.095,0.027307,0,1.69379e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.32283e+06,0,17.0957,17.0957,21.2137,17.0957,0.0950764,0,5.8963e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.62087e+06,0,17.0955,17.0955,21.2137,17.0955,0.150731,0,9.34826e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,17.0949,17.0949,17.0949,17.0949,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.05192e+07,0,17.0416,17.0416,21.2137,17.0416,0.375854,0,2.36793e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.33864e+06,0,17.095,17.095,21.2137,17.095,0.373377,0,2.31595e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.8436e+06,0,17.0951,17.0951,21.2137,17.0951,0.254245,0,1.57699e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.34648e+06,0,17.0951,17.0951,21.2137,17.0951,0.186334,0,1.15576e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.5504e+06,0,17.095,17.095,21.2137,17.095,0.149548,0,9.27594e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.1811e+06,0,17.095,17.095,21.2137,17.095,0.132598,0,8.22463e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.33521e+06,0,17.095,17.095,21.2137,17.095,0.138605,0,8.59731e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.23097e+06,0,17.095,17.095,21.2137,17.095,0.0899568,0,5.57982e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.39489e+06,0,17.0949,17.0949,21.2137,17.0949,0.0553617,0,3.43399e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.13789e+06,0,17.0949,17.0949,21.2137,17.0949,0.0440511,0,2.73246e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.29837e+06,0,17.0951,17.0951,21.2137,17.0951,0.0490288,0,3.04101e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.29874e+06,0,17.095,17.095,21.2137,17.095,0.136803,0,8.48551e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,5.02009e+06,0,17.0949,17.0949,21.2137,17.0949,0.214514,0,1.33059e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,17.0947,17.0947,17.0947,17.0947,0,0,0,0
