Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-8.3,84,879179,0,19.2648,19.2648,24.0165,19.2648,0.032682,0,2.33777e+06,0
01/01/2009 02:00,1,1,4,2,0,-7.8,84,746490,0,19.2647,19.2647,24.0165,19.2647,0.0266427,0,1.9058e+06,0
01/01/2009 03:00,1,1,4,3,0,-8.3,88,402342,0,19.2646,19.2646,24.0165,19.2646,0.0130447,0,933146,0
01/01/2009 04:00,1,1,4,4,0,-7.8,88,904695,0,19.2651,19.2651,24.0165,19.2651,0.0337939,0,2.41716e+06,0
01/01/2009 05:00,1,1,4,5,0,-7.8,92,1.03823e+06,0,19.2648,19.2648,24.0165,19.2648,0.0398517,0,2.8506e+06,0
01/01/2009 06:00,1,1,4,6,0,-7.2,92,1.17752e+06,0,19.2645,19.2645,24.0165,19.2645,0.0462112,0,3.30572e+06,0
01/01/2009 07:00,1,1,4,7,0,-6.7,92,989439,0,19.2645,19.2645,24.0165,19.2645,0.0376192,0,2.69111e+06,0
01/01/2009 08:00,1,1,4,8,0,-6.1,92,1.24937e+06,0,19.2645,19.2645,24.0165,19.2645,0.0494882,0,3.54016e+06,0
01/01/2009 09:00,1,1,4,9,0,-5.6,92,1.24881e+06,0,19.2645,19.2645,24.0165,19.2645,0.0494651,0,3.5385e+06,0
01/01/2009 10:00,1,1,4,10,0,-3.3,92,331280,0,19.2645,19.2645,24.0165,19.2645,0.00984436,0,704220,0
01/01/2009 11:00,1,1,4,11,0,3.9,70,967412,0,19.2648,19.2648,24.0165,19.2648,0.0366674,0,2.62283e+06,0
01/01/2009 12:00,1,1,4,12,0,-3.9,88,679961,0,19.2646,19.2646,24.0165,19.2646,0.0256082,0,1.83186e+06,0
01/01/2009 13:00,1,1,4,13,0,-0.6,89,420502,0,19.2645,19.2645,24.0165,19.2645,0.0138557,0,991170,0
01/01/2009 14:00,1,1,4,14,0,2.2,79,0,0,19.2645,19.2645,19.2645,19.2645,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,3.3,76,0,0,19.2645,19.2645,19.2645,19.2645,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,4.4,65,0,0,19.2645,19.2645,19.2645,19.2645,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,3.3,73,0,0,19.2645,19.2645,19.2645,19.2645,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,0,82,0,0,19.2645,19.2645,19.2645,19.2645,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,-0.6,82,101900,0,19.2645,19.2645,24.0165,19.2645,0.00214759,0,153627,0
01/01/2009 20:00,1,1,4,20,0,-3.3,88,158325,0,19.2646,19.2646,24.0165,19.2646,0.00382197,0,273403,0
01/01/2009 21:00,1,1,4,21,0,-3.3,81,245291,0,19.2645,19.2645,24.0165,19.2645,0.00772414,0,552546,0
01/01/2009 22:00,1,1,4,22,0,-5.6,88,665814,0,19.2649,19.2649,24.0165,19.2649,0.0249848,0,1.78716e+06,0
01/01/2009 23:00,1,1,4,23,0,-3.3,85,516841,0,19.2646,19.2646,24.0165,19.2646,0.0182225,0,1.30351e+06,0
01/02/2009 00:00,1,2,5,0,0,-3.3,78,569089,0,19.2645,19.2645,24.0165,19.2645,0.0205867,0,1.47267e+06,0
01/02/2009 01:00,1,2,5,1,0,-2.8,78,395147,0,19.2645,19.2645,24.0165,19.2645,0.0127235,0,910184,0
01/02/2009 02:00,1,2,5,2,0,-3.3,85,575183,0,19.2645,19.2645,24.0165,19.2645,0.0208555,0,1.49191e+06,0
01/02/2009 03:00,1,2,5,3,0,-2.8,81,571502,0,19.2645,19.2645,24.0165,19.2645,0.0206867,0,1.47984e+06,0
01/02/2009 04:00,1,2,5,4,0,-2.2,78,0,0,19.2645,19.2645,19.2645,19.2645,0,0,0,0
01/02/2009 05:00,1,2,5,5,0,-3.9,81,420943,0,19.2666,19.2666,24.0165,19.2666,0.0138626,0,991226,0
01/02/2009 06:00,1,2,5,6,0,-6.7,92,744515,0,19.2671,19.2671,24.0165,19.2671,0.0265092,0,1.89531e+06,0
01/02/2009 07:00,1,2,5,7,0,-6.1,92,1.86527e+07,0,19.647,19.647,24.0165,19.647,0.624021,0,4.12232e+07,0
01/02/2009 08:00,1,2,5,8,0,-6.7,92,1.78743e+07,0,19.7106,19.7106,24.0165,19.7106,0.822835,0,5.33313e+07,0
01/02/2009 09:00,1,2,5,9,0,-3.3,75,1.38604e+07,0,19.7106,19.7106,24.0165,19.7106,0.646221,0,4.18843e+07,0
01/02/2009 10:00,1,2,5,10,0,-2.2,75,1.12817e+07,0,19.7106,19.7106,24.0165,19.7106,0.512534,0,3.32197e+07,0
01/02/2009 11:00,1,2,5,11,0,-5,81,9.42382e+06,0,19.7106,19.7106,24.0165,19.7106,0.419704,0,2.72031e+07,0
01/02/2009 12:00,1,2,5,12,0,-3.9,81,8.49669e+06,0,19.7105,19.7105,24.0165,19.7105,0.374215,0,2.42548e+07,0
01/02/2009 13:00,1,2,5,13,0,-2.2,78,8.71551e+06,0,19.7105,19.7105,24.0165,19.7105,0.384704,0,2.49349e+07,0
01/02/2009 14:00,1,2,5,14,0,-1.7,72,6.8419e+06,0,19.7105,19.7105,24.0165,19.7105,0.294985,0,1.91197e+07,0
01/02/2009 15:00,1,2,5,15,0,-1.7,78,5.96415e+06,0,19.7105,19.7105,24.0165,19.7105,0.253959,0,1.64607e+07,0
01/02/2009 16:00,1,2,5,16,0,-1.7,82,5.56524e+06,0,19.7104,19.7104,24.0165,19.7104,0.235673,0,1.52757e+07,0
01/02/2009 17:00,1,2,5,17,0,-1.7,82,5.19822e+06,0,19.7103,19.7103,24.0165,19.7103,0.218969,0,1.41931e+07,0
01/02/2009 18:00,1,2,5,18,0,0,75,7.22042e+06,0,19.7103,19.7103,24.0165,19.7103,0.312944,0,2.02847e+07,0
01/02/2009 19:00,1,2,5,19,0,1.1,73,8.24668e+06,0,19.7103,19.7103,24.0165,19.7103,0.361987,0,2.34637e+07,0
01/02/2009 20:00,1,2,5,20,0,1.7,73,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,2.2,73,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,3.9,65,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,3.3,70,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-1.7,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-0.6,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,0.6,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-1.1,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-6.7,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-6.1,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-6.1,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-4.4,96,1.37227e+07,0,19.6613,19.6613,24.0165,19.6613,0.458812,0,3.01711e+07,0
01/03/2009 08:00,1,3,6,8,0,-6.7,92,1.07834e+07,0,19.7104,19.7104,24.0165,19.7104,0.487683,0,3.161e+07,0
01/03/2009 09:00,1,3,6,9,0,-3.9,96,7.64671e+06,0,19.7104,19.7104,24.0165,19.7104,0.33399,0,2.16481e+07,0
01/03/2009 10:00,1,3,6,10,0,-3.3,92,5.15731e+06,0,19.7104,19.7104,24.0165,19.7104,0.217516,0,1.40987e+07,0
01/03/2009 11:00,1,3,6,11,0,-0.6,82,4.15362e+06,0,19.7104,19.7104,24.0165,19.7104,0.171817,0,1.11367e+07,0
01/03/2009 12:00,1,3,6,12,0,2.2,73,2.78848e+06,0,19.7104,19.7104,24.0165,19.7104,0.111672,0,7.23831e+06,0
01/03/2009 13:00,1,3,6,13,0,3.9,57,3.77806e+06,0,19.7103,19.7103,24.0165,19.7103,0.154737,0,1.00298e+07,0
01/03/2009 14:00,1,3,6,14,0,3.3,67,2.27152e+06,0,19.7103,19.7103,24.0165,19.7103,0.0904289,0,5.86143e+06,0
01/03/2009 15:00,1,3,6,15,0,3.9,65,2.18395e+06,0,19.7103,19.7103,24.0165,19.7103,0.0863623,0,5.59788e+06,0
01/03/2009 16:00,1,3,6,16,0,4.4,51,1.70575e+06,0,19.7103,19.7103,24.0165,19.7103,0.0656581,0,4.25589e+06,0
01/03/2009 17:00,1,3,6,17,0,3.3,55,1.1376e+06,0,19.7102,19.7102,24.0165,19.7102,0.0434178,0,2.81433e+06,0
01/03/2009 18:00,1,3,6,18,0,-1.1,78,3.78217e+06,0,19.7112,19.7112,24.0165,19.7112,0.154867,0,1.00362e+07,0
01/03/2009 19:00,1,3,6,19,0,-3.9,85,5.49987e+06,0,19.7101,19.7101,24.0165,19.7101,0.232772,0,1.50886e+07,0
01/03/2009 20:00,1,3,6,20,0,-6.1,88,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-7.2,96,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-6.7,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-7.2,88,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-10,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-7.8,88,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-7.8,88,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-7.2,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-6.7,84,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-6.1,78,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-6.1,78,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-7.2,77,1.48013e+07,0,19.6622,19.6622,24.0165,19.6622,0.511672,0,3.36401e+07,0
01/04/2009 08:00,1,4,0,8,0,-6.7,78,1.04394e+07,0,19.7104,19.7104,24.0165,19.7104,0.471053,0,3.05323e+07,0
01/04/2009 09:00,1,4,0,9,0,-6.7,74,7.53006e+06,0,19.7104,19.7104,24.0165,19.7104,0.329266,0,2.1342e+07,0
01/04/2009 10:00,1,4,0,10,0,-6.7,74,5.63406e+06,0,19.7104,19.7104,24.0165,19.7104,0.240014,0,1.5557e+07,0
01/04/2009 11:00,1,4,0,11,0,-6.1,74,5.19399e+06,0,19.7104,19.7104,24.0165,19.7104,0.219765,0,1.42445e+07,0
01/04/2009 12:00,1,4,0,12,0,-6.7,74,4.06449e+06,0,19.7104,19.7104,24.0165,19.7104,0.168272,0,1.09069e+07,0
01/04/2009 13:00,1,4,0,13,0,-6.7,78,4.37476e+06,0,19.7103,19.7103,24.0165,19.7103,0.182143,0,1.18062e+07,0
01/04/2009 14:00,1,4,0,14,0,-5.6,74,2.82837e+06,0,19.7104,19.7104,24.0165,19.7104,0.115312,0,7.47427e+06,0
01/04/2009 15:00,1,4,0,15,0,-4.4,72,2.66042e+06,0,19.7103,19.7103,24.0165,19.7103,0.107493,0,6.96756e+06,0
01/04/2009 16:00,1,4,0,16,0,-4.4,69,2.35286e+06,0,19.7103,19.7103,24.0165,19.7103,0.0939603,0,6.09045e+06,0
01/04/2009 17:00,1,4,0,17,0,-5,75,2.53241e+06,0,19.7102,19.7102,24.0165,19.7102,0.101684,0,6.59116e+06,0
01/04/2009 18:00,1,4,0,18,0,-5.6,81,4.86359e+06,0,19.7107,19.7107,24.0165,19.7107,0.204004,0,1.3222e+07,0
01/04/2009 19:00,1,4,0,19,0,-5,78,6.18381e+06,0,19.7101,19.7101,24.0165,19.7101,0.264514,0,1.71464e+07,0
01/04/2009 20:00,1,4,0,20,0,-3.9,78,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-5,81,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,-3.3,75,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,-3.9,81,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,-3.3,78,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,-3.9,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,-3.9,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,-3.9,96,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,-3.9,96,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,-3.3,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,-3.3,96,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,-1.7,92,1.0473e+07,0,19.655,19.655,24.0165,19.655,0.376541,0,2.47964e+07,0
01/05/2009 08:00,1,5,1,8,0,-1.1,92,9.49088e+06,0,19.7103,19.7103,24.0165,19.7103,0.423535,0,2.74531e+07,0
01/05/2009 09:00,1,5,1,9,0,-2.2,96,6.59797e+06,0,19.7103,19.7103,24.0165,19.7103,0.284809,0,1.84608e+07,0
01/05/2009 10:00,1,5,1,10,0,-2.2,100,5.0159e+06,0,19.7103,19.7103,24.0165,19.7103,0.211413,0,1.37034e+07,0
01/05/2009 11:00,1,5,1,11,0,-1.1,92,4.02195e+06,0,19.7103,19.7103,24.0165,19.7103,0.166136,0,1.07687e+07,0
01/05/2009 12:00,1,5,1,12,0,0.6,82,3.40624e+06,0,19.7103,19.7103,24.0165,19.7103,0.138606,0,8.98425e+06,0
01/05/2009 13:00,1,5,1,13,0,0,89,3.75902e+06,0,19.7103,19.7103,24.0165,19.7103,0.153951,0,9.97904e+06,0
01/05/2009 14:00,1,5,1,14,0,0,85,2.67319e+06,0,19.7103,19.7103,24.0165,19.7103,0.107823,0,6.98904e+06,0
01/05/2009 15:00,1,5,1,15,0,0.6,85,2.03735e+06,0,19.7102,19.7102,24.0165,19.7102,0.0799173,0,5.18028e+06,0
01/05/2009 16:00,1,5,1,16,0,0.6,85,1.99049e+06,0,19.7101,19.7101,24.0165,19.7101,0.0778125,0,5.0439e+06,0
01/05/2009 17:00,1,5,1,17,0,0,89,1.93796e+06,0,19.7101,19.7101,24.0165,19.7101,0.0755421,0,4.89679e+06,0
01/05/2009 18:00,1,5,1,18,0,0,92,4.02594e+06,0,19.7102,19.7102,24.0165,19.7102,0.166066,0,1.07645e+07,0
01/05/2009 19:00,1,5,1,19,0,0,92,5.29258e+06,0,19.7099,19.7099,24.0165,19.7099,0.223141,0,1.44649e+07,0
01/05/2009 20:00,1,5,1,20,0,-0.6,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,0,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-0.6,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,0,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,0,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,-1.7,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,-1.7,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,-1.7,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,-2.8,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-6.1,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,-6.1,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,-3.9,96,9.79778e+06,0,19.6512,19.6512,24.0165,19.6512,0.361437,0,2.38179e+07,0
01/06/2009 08:00,1,6,2,8,0,-2.8,96,8.46109e+06,0,19.7102,19.7102,24.0165,19.7102,0.373056,0,2.41815e+07,0
01/06/2009 09:00,1,6,2,9,0,-2.8,89,5.85925e+06,0,19.7103,19.7103,24.0165,19.7103,0.250492,0,1.62367e+07,0
01/06/2009 10:00,1,6,2,10,0,-2.8,85,3.41257e+06,0,19.7103,19.7103,24.0165,19.7103,0.139279,0,9.02798e+06,0
01/06/2009 11:00,1,6,2,11,0,-0.6,79,2.00098e+06,0,19.7103,19.7103,24.0165,19.7103,0.0815709,0,5.28738e+06,0
01/06/2009 12:00,1,6,2,12,0,1.7,64,1.74608e+06,0,19.7102,19.7102,24.0165,19.7102,0.0701113,0,4.5446e+06,0
01/06/2009 13:00,1,6,2,13,0,2.2,62,2.17051e+06,0,19.7102,19.7102,24.0165,19.7102,0.0880975,0,5.71052e+06,0
01/06/2009 14:00,1,6,2,14,0,2.2,62,1.50376e+06,0,19.7102,19.7102,24.0165,19.7102,0.0592408,0,3.84005e+06,0
01/06/2009 15:00,1,6,2,15,0,2.8,65,928227,0,19.7101,19.7101,24.0165,19.7101,0.0344652,0,2.23408e+06,0
01/06/2009 16:00,1,6,2,16,0,2.8,59,659428,0,19.7101,19.7101,24.0165,19.7101,0.0246908,0,1.60051e+06,0
01/06/2009 17:00,1,6,2,17,0,1.7,64,565793,0,19.71,19.71,24.0165,19.71,0.0206536,0,1.33882e+06,0
01/06/2009 18:00,1,6,2,18,0,-1.1,78,2.0894e+06,0,19.711,19.711,24.0165,19.711,0.0838029,0,5.43111e+06,0
01/06/2009 19:00,1,6,2,19,0,-3.3,85,3.29333e+06,0,19.7103,19.7103,24.0165,19.7103,0.134495,0,8.71773e+06,0
01/06/2009 20:00,1,6,2,20,0,-3.3,78,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-8.3,84,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-7.8,84,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-11.7,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-10.6,96,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-8.9,88,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-9.4,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-9.4,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-8.3,88,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-8.9,88,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,-8.3,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,-8.3,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,-8.3,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,-7.2,84,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,-4.4,75,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,-3.9,78,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,-4.4,75,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,-2.2,69,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,-1.7,75,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,-0.6,69,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,-0.6,72,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,-1.7,75,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,-3.9,81,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-4.4,81,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-5,85,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-5,81,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-6.1,88,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-7.2,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-7.2,84,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-7.8,88,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-7.8,88,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-8.9,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-7.8,88,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-7.8,88,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-7.2,84,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-6.7,84,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-6.7,84,225599,0,19.6508,19.6508,24.0165,19.6508,0.00509386,0,334743,0
01/08/2009 09:00,1,8,4,9,0,-6.1,85,451745,0,19.485,19.485,24.0165,19.485,0.0152619,0,1.04105e+06,0
01/08/2009 10:00,1,8,4,10,0,-5,81,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-3.9,78,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-1.7,72,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1.1,72,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,-0.6,69,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,-0.6,69,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,-0.6,72,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-0.6,72,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-0.6,75,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-1.7,82,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-1.7,85,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-1.7,85,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-1.7,85,0,0,19.4014,19.4014,19.4014,19.4014,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-1.7,85,38336.1,0,19.4008,19.4008,24.0165,19.4008,0.000156783,0,10893.5,0
01/09/2009 00:00,1,9,5,0,0,-3.3,88,352122,0,19.3661,19.3661,24.0165,19.3661,0.0107697,0,753934,0
01/09/2009 01:00,1,9,5,1,0,-2.2,85,0,0,19.3383,19.3383,19.3383,19.3383,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-2.2,89,0,0,19.3383,19.3383,19.3383,19.3383,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2.2,89,0,0,19.3383,19.3383,19.3383,19.3383,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2.2,89,0,0,19.3383,19.3383,19.3383,19.3383,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2.2,85,0,0,19.3383,19.3383,19.3383,19.3383,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-2.2,78,116081,0,19.3348,19.3348,24.0165,19.3348,0.00189883,0,133823,0
01/09/2009 07:00,1,9,5,7,0,-2.2,78,1.84753e+07,0,19.6505,19.6505,24.0165,19.6505,0.634961,0,4.19037e+07,0
01/09/2009 08:00,1,9,5,8,0,-1.7,82,1.59518e+07,0,19.7104,19.7104,24.0165,19.7104,0.758556,0,4.91672e+07,0
01/09/2009 09:00,1,9,5,9,0,-1.7,78,1.27793e+07,0,19.7104,19.7104,24.0165,19.7104,0.589633,0,3.82181e+07,0
01/09/2009 10:00,1,9,5,10,0,-1.7,82,1.03545e+07,0,19.7104,19.7104,24.0165,19.7104,0.465907,0,3.01987e+07,0
01/09/2009 11:00,1,9,5,11,0,-0.6,72,8.81661e+06,0,19.7104,19.7104,24.0165,19.7104,0.389819,0,2.5267e+07,0
01/09/2009 12:00,1,9,5,12,0,-0.6,75,7.83686e+06,0,19.7104,19.7104,24.0165,19.7104,0.342407,0,2.2194e+07,0
01/09/2009 13:00,1,9,5,13,0,0.6,67,7.57089e+06,0,19.7103,19.7103,24.0165,19.7103,0.329436,0,2.13535e+07,0
01/09/2009 14:00,1,9,5,14,0,1.7,64,4.85109e+06,0,19.7103,19.7103,24.0165,19.7103,0.203521,0,1.3192e+07,0
01/09/2009 15:00,1,9,5,15,0,1.1,70,4.82446e+06,0,19.7103,19.7103,24.0165,19.7103,0.201722,0,1.30755e+07,0
01/09/2009 16:00,1,9,5,16,0,0.6,70,4.23763e+06,0,19.7103,19.7103,24.0165,19.7103,0.175214,0,1.13573e+07,0
01/09/2009 17:00,1,9,5,17,0,0.6,73,3.67923e+06,0,19.7103,19.7103,24.0165,19.7103,0.15031,0,9.74301e+06,0
01/09/2009 18:00,1,9,5,18,0,-0.6,79,6.21348e+06,0,19.7102,19.7102,24.0165,19.7102,0.265639,0,1.72189e+07,0
01/09/2009 19:00,1,9,5,19,0,-2.2,85,7.37802e+06,0,19.7101,19.7101,24.0165,19.7101,0.320386,0,2.07678e+07,0
01/09/2009 20:00,1,9,5,20,0,-4.4,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,-3.9,88,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,-4.4,88,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,-2.8,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,-5.6,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,-2.2,78,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,-3.3,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,-3.3,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,-4.4,81,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,-3.3,78,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,-5,96,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,-3.9,92,1.24759e+07,0,19.6571,19.6571,24.0165,19.6571,0.411564,0,2.70962e+07,0
01/10/2009 08:00,1,10,6,8,0,-3.3,88,1.01112e+07,0,19.7103,19.7103,24.0165,19.7103,0.453863,0,2.94189e+07,0
01/10/2009 09:00,1,10,6,9,0,-4.4,92,7.62087e+06,0,19.7103,19.7103,24.0165,19.7103,0.332898,0,2.15779e+07,0
01/10/2009 10:00,1,10,6,10,0,-3.3,92,5.94053e+06,0,19.7103,19.7103,24.0165,19.7103,0.253686,0,1.64435e+07,0
01/10/2009 11:00,1,10,6,11,0,-2.2,92,5.05004e+06,0,19.7103,19.7103,24.0165,19.7103,0.212525,0,1.37756e+07,0
01/10/2009 12:00,1,10,6,12,0,-1.1,85,4.41739e+06,0,19.7103,19.7103,24.0165,19.7103,0.183727,0,1.1909e+07,0
01/10/2009 13:00,1,10,6,13,0,0,82,4.41898e+06,0,19.7102,19.7102,24.0165,19.7102,0.183376,0,1.18864e+07,0
01/10/2009 14:00,1,10,6,14,0,1.1,76,2.73572e+06,0,19.7103,19.7103,24.0165,19.7103,0.108811,0,7.05304e+06,0
01/10/2009 15:00,1,10,6,15,0,1.1,76,1.67253e+06,0,19.7103,19.7103,24.0165,19.7103,0.066771,0,4.32806e+06,0
01/10/2009 16:00,1,10,6,16,0,1.1,79,1.26575e+06,0,19.7102,19.7102,24.0165,19.7102,0.0492436,0,3.19198e+06,0
01/10/2009 17:00,1,10,6,17,0,0,79,1.10369e+06,0,19.7102,19.7102,24.0165,19.7102,0.0439396,0,2.84818e+06,0
01/10/2009 18:00,1,10,6,18,0,-2.8,89,3.6991e+06,0,19.7159,19.7159,24.0165,19.7159,0.15141,0,9.80222e+06,0
01/10/2009 19:00,1,10,6,19,0,-5.6,92,5.22641e+06,0,19.7102,19.7102,24.0165,19.7102,0.220388,0,1.42856e+07,0
01/10/2009 20:00,1,10,6,20,0,-6.7,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,-8.3,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,-8.3,100,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,-8.9,96,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,-8.3,96,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,-8.9,96,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,-8.9,96,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,-9.4,96,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,-8.3,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,-7.8,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,-8.3,96,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,-7.8,96,1.19008e+07,0,19.6594,19.6594,24.0165,19.6594,0.406438,0,2.67428e+07,0
01/11/2009 08:00,1,11,0,8,0,-8.3,96,9.73574e+06,0,19.7102,19.7102,24.0165,19.7102,0.435741,0,2.82449e+07,0
01/11/2009 09:00,1,11,0,9,0,-9.4,92,7.03713e+06,0,19.7102,19.7102,24.0165,19.7102,0.305712,0,1.98162e+07,0
01/11/2009 10:00,1,11,0,10,0,-8.3,92,4.99675e+06,0,19.7102,19.7102,24.0165,19.7102,0.210608,0,1.36516e+07,0
01/11/2009 11:00,1,11,0,11,0,-5,96,3.22297e+06,0,19.7102,19.7102,24.0165,19.7102,0.131161,0,8.50192e+06,0
01/11/2009 12:00,1,11,0,12,0,-1.7,92,2.35723e+06,0,19.7102,19.7102,24.0165,19.7102,0.0954042,0,6.18413e+06,0
01/11/2009 13:00,1,11,0,13,0,-2.2,85,3.07691e+06,0,19.7101,19.7101,24.0165,19.7101,0.127165,0,8.24296e+06,0
01/11/2009 14:00,1,11,0,14,0,0.6,64,1.84351e+06,0,19.7102,19.7102,24.0165,19.7102,0.0742091,0,4.81031e+06,0
01/11/2009 15:00,1,11,0,15,0,0,64,1.44157e+06,0,19.7101,19.7101,24.0165,19.7101,0.0567634,0,3.67948e+06,0
01/11/2009 16:00,1,11,0,16,0,-0.6,67,1.05922e+06,0,19.7101,19.7101,24.0165,19.7101,0.0420516,0,2.72586e+06,0
01/11/2009 17:00,1,11,0,17,0,-2.2,72,1.06505e+06,0,19.7101,19.7101,24.0165,19.7101,0.0404384,0,2.62129e+06,0
01/11/2009 18:00,1,11,0,18,0,-5.6,92,2.98815e+06,0,19.7111,19.7111,24.0165,19.7111,0.121456,0,7.87108e+06,0
01/11/2009 19:00,1,11,0,19,0,-9.4,96,4.8525e+06,0,19.7104,19.7104,24.0165,19.7104,0.203888,0,1.32156e+07,0
01/11/2009 20:00,1,11,0,20,0,-11.1,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,-8.9,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,-11.1,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,-12.2,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,-13.3,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,-12.2,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,-12.8,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,-12.2,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,-13.9,87,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,-13.9,91,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,-13.9,91,0,0,19.71,19.71,19.71,19.71,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,-13.3,92,1.24643e+07,0,19.6582,19.6582,24.0165,19.6582,0.420797,0,2.76963e+07,0
01/12/2009 08:00,1,12,1,8,0,-13.9,91,1.02935e+07,0,19.7102,19.7102,24.0165,19.7102,0.463885,0,3.00695e+07,0
01/12/2009 09:00,1,12,1,9,0,-13.9,87,7.56042e+06,0,19.7102,19.7102,24.0165,19.7102,0.331027,0,2.14574e+07,0
01/12/2009 10:00,1,12,1,10,0,-12.2,92,5.37665e+06,0,19.7102,19.7102,24.0165,19.7102,0.228569,0,1.4816e+07,0
01/12/2009 11:00,1,12,1,11,0,-8.9,88,3.7918e+06,0,19.7102,19.7102,24.0165,19.7102,0.157018,0,1.01781e+07,0
01/12/2009 12:00,1,12,1,12,0,-8.3,88,3.07036e+06,0,19.7102,19.7102,24.0165,19.7102,0.12757,0,8.26918e+06,0
01/12/2009 13:00,1,12,1,13,0,-9.4,88,3.57267e+06,0,19.7101,19.7101,24.0165,19.7101,0.149689,0,9.70316e+06,0
01/12/2009 14:00,1,12,1,14,0,-6.7,81,2.57267e+06,0,19.7101,19.7101,24.0165,19.7101,0.106841,0,6.92564e+06,0
01/12/2009 15:00,1,12,1,15,0,-5,78,1.98432e+06,0,19.7101,19.7101,24.0165,19.7101,0.0806254,0,5.22633e+06,0
01/12/2009 16:00,1,12,1,16,0,-5,78,1.71196e+06,0,19.71,19.71,24.0165,19.71,0.0686526,0,4.45026e+06,0
01/12/2009 17:00,1,12,1,17,0,-7.8,88,1.80893e+06,0,19.71,19.71,24.0165,19.71,0.0729071,0,4.72608e+06,0
01/12/2009 18:00,1,12,1,18,0,-10,92,4.25273e+06,0,19.7127,19.7127,24.0165,19.7127,0.176851,0,1.14572e+07,0
01/12/2009 19:00,1,12,1,19,0,-11.1,92,5.82835e+06,0,19.71,19.71,24.0165,19.71,0.248595,0,1.61148e+07,0
01/12/2009 20:00,1,12,1,20,0,-11.1,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-11.1,88,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-12.2,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-12.2,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-12.8,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,-14.4,87,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-14.4,91,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-15.6,91,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-16.1,87,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-16.1,91,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-15.6,87,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-15,87,1.40148e+07,0,19.6615,19.6615,24.0165,19.6615,0.468351,0,3.0799e+07,0
01/13/2009 08:00,1,13,2,8,0,-15.6,87,1.16326e+07,0,19.7101,19.7101,24.0165,19.7101,0.531818,0,3.44734e+07,0
01/13/2009 09:00,1,13,2,9,0,-15.6,91,8.77285e+06,0,19.7101,19.7101,24.0165,19.7101,0.389658,0,2.52582e+07,0
01/13/2009 10:00,1,13,2,10,0,-11.7,92,5.55342e+06,0,19.7101,19.7101,24.0165,19.7101,0.237256,0,1.53793e+07,0
01/13/2009 11:00,1,13,2,11,0,-9.4,81,4.17827e+06,0,19.7101,19.7101,24.0165,19.7101,0.174743,0,1.13272e+07,0
01/13/2009 12:00,1,13,2,12,0,-8.3,88,3.50357e+06,0,19.7101,19.7101,24.0165,19.7101,0.147209,0,9.54235e+06,0
01/13/2009 13:00,1,13,2,13,0,-6.7,81,4.10231e+06,0,19.71,19.71,24.0165,19.71,0.174036,0,1.12815e+07,0
01/13/2009 14:00,1,13,2,14,0,-9.4,77,3.15829e+06,0,19.71,19.71,24.0165,19.71,0.131563,0,8.52828e+06,0
01/13/2009 15:00,1,13,2,15,0,-8.3,77,2.58534e+06,0,19.71,19.71,24.0165,19.71,0.107578,0,6.97354e+06,0
01/13/2009 16:00,1,13,2,16,0,-6.7,71,2.21012e+06,0,19.71,19.71,24.0165,19.71,0.0907422,0,5.88221e+06,0
01/13/2009 17:00,1,13,2,17,0,-7.2,77,2.14136e+06,0,19.71,19.71,24.0165,19.71,0.0855798,0,5.5476e+06,0
01/13/2009 18:00,1,13,2,18,0,-10,80,4.84481e+06,0,19.7106,19.7106,24.0165,19.7106,0.203443,0,1.31861e+07,0
01/13/2009 19:00,1,13,2,19,0,-10.6,92,6.33836e+06,0,19.7098,19.7098,24.0165,19.7098,0.272078,0,1.76377e+07,0
01/13/2009 20:00,1,13,2,20,0,-11.7,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-13.3,100,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-13.3,87,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-12.8,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-13.9,91,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-15.6,96,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-13.9,87,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-13.3,87,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-15,87,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-13.9,87,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-15.6,87,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-14.4,91,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-12.8,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,-13.3,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,-10.6,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,-7.2,88,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,-5,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,-2.2,66,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,-6.7,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,-5,71,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,-5.6,71,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,-7.8,77,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,-8.9,84,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,-6.7,81,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,-8.3,84,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,-7.2,88,479503,0,19.5837,19.5837,24.0165,19.5837,0.0155223,0,1.04135e+06,0
01/14/2009 22:00,1,14,3,22,0,-7.8,84,913875,0,19.3435,19.3435,24.0165,19.3435,0.0341816,0,2.40451e+06,0
01/14/2009 23:00,1,14,3,23,0,-8.3,81,623520,0,19.2787,19.2787,24.0165,19.2787,0.0210335,0,1.50015e+06,0
01/15/2009 00:00,1,15,4,0,0,-8.3,84,771963,0,19.2679,19.2679,24.0165,19.2679,0.0277357,0,1.98265e+06,0
01/15/2009 01:00,1,15,4,1,0,-7.2,88,926637,0,19.2649,19.2649,24.0165,19.2649,0.0347456,0,2.48532e+06,0
01/15/2009 02:00,1,15,4,2,0,-6.7,88,294629,0,19.2645,19.2645,24.0165,19.2645,0.00819588,0,586300,0
01/15/2009 03:00,1,15,4,3,0,-6.1,85,341131,0,19.2644,19.2644,24.0165,19.2644,0.0102825,0,735574,0
01/15/2009 04:00,1,15,4,4,0,-6.1,88,935652,0,19.2644,19.2644,24.0165,19.2644,0.0351521,0,2.51465e+06,0
01/15/2009 05:00,1,15,4,5,0,-6.7,88,941366,0,19.2644,19.2644,24.0165,19.2644,0.0354114,0,2.53323e+06,0
01/15/2009 06:00,1,15,4,6,0,-5.6,88,1.95181e+06,0,19.2643,19.2643,24.0165,19.2643,0.0819526,0,5.86271e+06,0
01/15/2009 07:00,1,15,4,7,0,0,85,1.61184e+06,0,19.2644,19.2644,24.0165,19.2644,0.0661606,0,4.73297e+06,0
01/15/2009 08:00,1,15,4,8,0,2.2,82,1.3207e+06,0,19.2644,19.2644,24.0165,19.2644,0.0527417,0,3.773e+06,0
01/15/2009 09:00,1,15,4,9,0,-5,88,1.27263e+06,0,19.2644,19.2644,24.0165,19.2644,0.0505421,0,3.61564e+06,0
01/15/2009 10:00,1,15,4,10,0,-4.4,78,709196,0,19.2644,19.2644,24.0165,19.2644,0.0249058,0,1.78169e+06,0
01/15/2009 11:00,1,15,4,11,0,-3.3,81,946995,0,19.2644,19.2644,24.0165,19.2644,0.0356838,0,2.55271e+06,0
01/15/2009 12:00,1,15,4,12,0,-1.1,82,435269,0,19.2644,19.2644,24.0165,19.2644,0.0145219,0,1.03886e+06,0
01/15/2009 13:00,1,15,4,13,0,3.9,73,333469,0,19.2644,19.2644,24.0165,19.2644,0.00993815,0,710944,0
01/15/2009 14:00,1,15,4,14,0,3.9,73,261371,0,19.2644,19.2644,24.0165,19.2644,0.00670409,0,479590,0
01/15/2009 15:00,1,15,4,15,0,3.9,73,145177,0,19.2644,19.2644,24.0165,19.2644,0.00323349,0,231314,0
01/15/2009 16:00,1,15,4,16,0,3.3,76,48143.1,0,19.2644,19.2644,24.0165,19.2644,0.00059432,0,42515.8,0
01/15/2009 17:00,1,15,4,17,0,3.3,76,126217,0,19.2644,19.2644,24.0165,19.2644,0.00238582,0,170674,0
01/15/2009 18:00,1,15,4,18,0,2.8,79,147045,0,19.2644,19.2644,24.0165,19.2644,0.00245377,0,175533,0
01/15/2009 19:00,1,15,4,19,0,0.6,85,248428,0,19.2645,19.2645,24.0165,19.2645,0.00612417,0,438095,0
01/15/2009 20:00,1,15,4,20,0,2.8,79,356398,0,19.2645,19.2645,24.0165,19.2645,0.0109682,0,784620,0
01/15/2009 21:00,1,15,4,21,0,2.8,73,284373,0,19.2644,19.2644,24.0165,19.2644,0.00773462,0,553307,0
01/15/2009 22:00,1,15,4,22,0,-0.6,85,379957,0,19.2644,19.2644,24.0165,19.2644,0.0120275,0,860406,0
01/15/2009 23:00,1,15,4,23,0,1.1,82,209752,0,19.2644,19.2644,24.0165,19.2644,0.00439456,0,314373,0
01/16/2009 00:00,1,16,5,0,0,2.2,82,305005,0,19.2644,19.2644,24.0165,19.2644,0.00866024,0,619526,0
01/16/2009 01:00,1,16,5,1,0,2.8,79,135863,0,19.2644,19.2644,24.0165,19.2644,0.00278856,0,199485,0
01/16/2009 02:00,1,16,5,2,0,2.2,85,149952,0,19.2644,19.2644,24.0165,19.2644,0.00341876,0,244567,0
01/16/2009 03:00,1,16,5,3,0,2.2,85,382404,0,19.2645,19.2645,24.0165,19.2645,0.0101832,0,728458,0
01/16/2009 04:00,1,16,5,4,0,2.2,85,528466,0,19.2645,19.2645,24.0165,19.2645,0.0167385,0,1.19739e+06,0
01/16/2009 05:00,1,16,5,5,0,2.2,82,347080,0,19.2644,19.2644,24.0165,19.2644,0.00860072,0,615262,0
01/16/2009 06:00,1,16,5,6,0,2.8,82,316613,0,19.2644,19.2644,24.0165,19.2644,0.00723623,0,517655,0
01/16/2009 07:00,1,16,5,7,0,2.8,79,1.90743e+07,0,19.6479,19.6479,24.0165,19.6479,0.647172,0,4.27285e+07,0
01/16/2009 08:00,1,16,5,8,0,2.2,82,1.61516e+07,0,19.7103,19.7103,24.0165,19.7103,0.769416,0,4.98722e+07,0
01/16/2009 09:00,1,16,5,9,0,2.8,82,1.27602e+07,0,19.7103,19.7103,24.0165,19.7103,0.588476,0,3.81439e+07,0
01/16/2009 10:00,1,16,5,10,0,2.8,82,1.0358e+07,0,19.7103,19.7103,24.0165,19.7103,0.465917,0,3.02e+07,0
01/16/2009 11:00,1,16,5,11,0,3.3,79,9.05336e+06,0,19.7103,19.7103,24.0165,19.7103,0.401317,0,2.60127e+07,0
01/16/2009 12:00,1,16,5,12,0,3.3,76,7.96937e+06,0,19.7103,19.7103,24.0165,19.7103,0.348732,0,2.26042e+07,0
01/16/2009 13:00,1,16,5,13,0,3.9,73,7.86525e+06,0,19.7103,19.7103,24.0165,19.7103,0.343549,0,2.22685e+07,0
01/16/2009 14:00,1,16,5,14,0,3.9,70,6.28942e+06,0,19.7103,19.7103,24.0165,19.7103,0.269178,0,1.7448e+07,0
01/16/2009 15:00,1,16,5,15,0,3.9,73,5.50513e+06,0,19.7102,19.7102,24.0165,19.7102,0.232875,0,1.5095e+07,0
01/16/2009 16:00,1,16,5,16,0,4.4,73,4.92756e+06,0,19.7102,19.7102,24.0165,19.7102,0.206502,0,1.33856e+07,0
01/16/2009 17:00,1,16,5,17,0,4.4,70,4.22148e+06,0,19.7102,19.7102,24.0165,19.7102,0.174565,0,1.13155e+07,0
01/16/2009 18:00,1,16,5,18,0,4.4,70,6.28864e+06,0,19.7101,19.7101,24.0165,19.7101,0.269049,0,1.74403e+07,0
01/16/2009 19:00,1,16,5,19,0,5.6,65,7.28163e+06,0,19.7101,19.7101,24.0165,19.7101,0.315717,0,2.04655e+07,0
01/16/2009 20:00,1,16,5,20,0,5.6,65,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,6.1,63,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,5.6,65,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,5,68,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,4.4,68,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,5,68,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,5,68,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,5.6,68,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,2.2,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,5,70,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,4.4,73,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,4.4,68,9.36429e+06,0,19.6512,19.6512,24.0165,19.6512,0.336853,0,2.22025e+07,0
01/17/2009 08:00,1,17,6,8,0,3.9,73,8.17595e+06,0,19.7103,19.7103,24.0165,19.7103,0.358663,0,2.32482e+07,0
01/17/2009 09:00,1,17,6,9,0,2.8,79,5.52656e+06,0,19.7103,19.7103,24.0165,19.7103,0.23425,0,1.51837e+07,0
01/17/2009 10:00,1,17,6,10,0,3.3,73,3.90968e+06,0,19.7103,19.7103,24.0165,19.7103,0.160756,0,1.042e+07,0
01/17/2009 11:00,1,17,6,11,0,2.8,70,3.04203e+06,0,19.7103,19.7103,24.0165,19.7103,0.122137,0,7.91676e+06,0
01/17/2009 12:00,1,17,6,12,0,5.6,65,2.19954e+06,0,19.7103,19.7103,24.0165,19.7103,0.08695,0,5.63598e+06,0
01/17/2009 13:00,1,17,6,13,0,3.9,73,2.75176e+06,0,19.7103,19.7103,24.0165,19.7103,0.109075,0,7.07008e+06,0
01/17/2009 14:00,1,17,6,14,0,4.4,73,1.11057e+06,0,19.7102,19.7102,24.0165,19.7102,0.0420455,0,2.72539e+06,0
01/17/2009 15:00,1,17,6,15,0,3.3,79,1.29934e+06,0,19.7107,19.7107,24.0165,19.7107,0.0479534,0,3.10799e+06,0
01/17/2009 16:00,1,17,6,16,0,2.8,82,1.14731e+06,0,19.7104,19.7104,24.0165,19.7104,0.0414415,0,2.68612e+06,0
01/17/2009 17:00,1,17,6,17,0,2.8,82,1.10999e+06,0,19.7101,19.7101,24.0165,19.7101,0.0398381,0,2.58238e+06,0
01/17/2009 18:00,1,17,6,18,0,3.3,76,2.95189e+06,0,19.7102,19.7102,24.0165,19.7102,0.118987,0,7.7128e+06,0
01/17/2009 19:00,1,17,6,19,0,1.7,85,4.3707e+06,0,19.71,19.71,24.0165,19.71,0.181057,0,1.17368e+07,0
01/17/2009 20:00,1,17,6,20,0,1.7,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,2.2,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,2.2,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,2.8,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,2.8,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,2.8,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,3.3,76,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,3.3,76,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,3.9,76,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,3.9,76,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,4.4,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,1.7,85,8.63976e+06,0,19.6537,19.6537,24.0165,19.6537,0.329335,0,2.16878e+07,0
01/18/2009 08:00,1,18,0,8,0,0.6,92,6.52828e+06,0,19.7103,19.7103,24.0165,19.7103,0.280509,0,1.81824e+07,0
01/18/2009 09:00,1,18,0,9,0,1.7,85,3.90992e+06,0,19.7104,19.7104,24.0165,19.7104,0.161306,0,1.04555e+07,0
01/18/2009 10:00,1,18,0,10,0,2.8,82,2.36157e+06,0,19.7103,19.7103,24.0165,19.7103,0.0941793,0,6.10453e+06,0
01/18/2009 11:00,1,18,0,11,0,2.2,85,2.05345e+06,0,19.7103,19.7103,24.0165,19.7103,0.0805707,0,5.22248e+06,0
01/18/2009 12:00,1,18,0,12,0,2.8,82,1.84691e+06,0,19.7103,19.7103,24.0165,19.7103,0.0715584,0,4.63836e+06,0
01/18/2009 13:00,1,18,0,13,0,3.3,79,2.24469e+06,0,19.7102,19.7102,24.0165,19.7102,0.0889162,0,5.76355e+06,0
01/18/2009 14:00,1,18,0,14,0,4.4,73,1.12907e+06,0,19.7102,19.7102,24.0165,19.7102,0.0406526,0,2.63513e+06,0
01/18/2009 15:00,1,18,0,15,0,4.4,73,695063,0,19.7101,19.7101,24.0165,19.7101,0.0222321,0,1.44112e+06,0
01/18/2009 16:00,1,18,0,16,0,4.4,73,575018,0,19.7101,19.7101,24.0165,19.7101,0.0171757,0,1.11337e+06,0
01/18/2009 17:00,1,18,0,17,0,3.3,76,559986,0,19.71,19.71,24.0165,19.71,0.0165337,0,1.07176e+06,0
01/18/2009 18:00,1,18,0,18,0,2.8,79,2.43763e+06,0,19.7099,19.7099,24.0165,19.7099,0.0974129,0,6.31474e+06,0
01/18/2009 19:00,1,18,0,19,0,2.2,82,3.73295e+06,0,19.7104,19.7104,24.0165,19.7104,0.152722,0,9.89903e+06,0
01/18/2009 20:00,1,18,0,20,0,4.4,68,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,2.8,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,2.2,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,1.7,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,2.8,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,1.1,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2.8,76,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1.1,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,0.6,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,0.6,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1.7,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,0.6,92,5.99888e+06,0,19.6494,19.6494,23.4534,19.6494,0.26393,0,1.7409e+07,0
01/19/2009 08:00,1,19,1,8,0,1.1,89,6.39807e+06,0,19.7101,19.7101,24.0165,19.7101,0.274603,0,1.78003e+07,0
01/19/2009 09:00,1,19,1,9,0,1.1,92,3.65221e+06,0,19.7101,19.7101,24.0165,19.7101,0.151655,0,9.83044e+06,0
01/19/2009 10:00,1,19,1,10,0,1.7,89,2.56505e+06,0,19.7101,19.7101,24.0165,19.7101,0.103012,0,6.67735e+06,0
01/19/2009 11:00,1,19,1,11,0,2.2,85,1.96351e+06,0,19.7101,19.7101,24.0165,19.7101,0.0766359,0,4.9677e+06,0
01/19/2009 12:00,1,19,1,12,0,3.3,79,1.77181e+06,0,19.71,19.71,24.0165,19.71,0.0682974,0,4.42721e+06,0
01/19/2009 13:00,1,19,1,13,0,3.3,79,2.03934e+06,0,19.71,19.71,24.0165,19.71,0.0799319,0,5.18144e+06,0
01/19/2009 14:00,1,19,1,14,0,2.8,82,1.08507e+06,0,19.71,19.71,24.0165,19.71,0.0387762,0,2.51361e+06,0
01/19/2009 15:00,1,19,1,15,0,2.2,82,752474,0,19.7099,19.7099,24.0165,19.7099,0.0247021,0,1.6013e+06,0
01/19/2009 16:00,1,19,1,16,0,3.9,73,388856,0,19.7099,19.7099,24.0165,19.7099,0.0113131,0,733369,0
01/19/2009 17:00,1,19,1,17,0,2.2,82,523762,0,19.7102,19.7102,24.0165,19.7102,0.01502,0,973604,0
01/19/2009 18:00,1,19,1,18,0,3.3,79,2.33988e+06,0,19.7099,19.7099,24.0165,19.7099,0.0931139,0,6.03614e+06,0
01/19/2009 19:00,1,19,1,19,0,2.2,82,3.68702e+06,0,19.7102,19.7102,24.0165,19.7102,0.150737,0,9.77083e+06,0
01/19/2009 20:00,1,19,1,20,0,1.7,85,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,0.6,92,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,0,92,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,0.6,92,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,1.1,92,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2.2,82,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,1.1,92,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,1.1,92,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,0.6,96,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,0.6,92,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,0,96,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,0.6,89,8.39209e+06,0,19.6557,19.6557,24.0165,19.6557,0.325578,0,2.1427e+07,0
01/20/2009 08:00,1,20,2,8,0,1.1,85,6.51709e+06,0,19.7101,19.7101,24.0165,19.7101,0.280248,0,1.81662e+07,0
01/20/2009 09:00,1,20,2,9,0,1.1,79,3.70334e+06,0,19.7102,19.7102,24.0165,19.7102,0.153974,0,9.98075e+06,0
01/20/2009 10:00,1,20,2,10,0,0,85,1.864e+06,0,19.7101,19.7101,24.0165,19.7101,0.072646,0,4.709e+06,0
01/20/2009 11:00,1,20,2,11,0,2.8,65,1.07635e+06,0,19.7101,19.7101,24.0165,19.7101,0.0425131,0,2.75577e+06,0
01/20/2009 12:00,1,20,2,12,0,3.3,62,1.13685e+06,0,19.7105,19.7105,24.0165,19.7105,0.0421652,0,2.73294e+06,0
01/20/2009 13:00,1,20,2,13,0,3.3,65,1.5555e+06,0,19.7105,19.7105,24.0165,19.7105,0.0592237,0,3.83864e+06,0
01/20/2009 14:00,1,20,2,14,0,3.3,65,784563,0,19.71,19.71,24.0165,19.71,0.0280766,0,1.82e+06,0
01/20/2009 15:00,1,20,2,15,0,3.3,62,563294,0,19.71,19.71,24.0165,19.71,0.0186768,0,1.2107e+06,0
01/20/2009 16:00,1,20,2,16,0,3.3,65,455624,0,19.7099,19.7099,24.0165,19.7099,0.0141266,0,915746,0
01/20/2009 17:00,1,20,2,17,0,3.3,70,416639,0,19.7099,19.7099,24.0165,19.7099,0.0124769,0,808816,0
01/20/2009 18:00,1,20,2,18,0,2.8,73,2.13108e+06,0,19.7109,19.7109,24.0165,19.7109,0.0839787,0,5.44261e+06,0
01/20/2009 19:00,1,20,2,19,0,1.1,85,3.24299e+06,0,19.7102,19.7102,24.0165,19.7102,0.130918,0,8.48613e+06,0
01/20/2009 20:00,1,20,2,20,0,0.6,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,0,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,0,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,0.6,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,1.1,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,0,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-1.1,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2.8,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
