Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.45041e+07,0,19.6605,19.6605,24.0165,19.6605,0.491182,0,3.23452e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.31462e+07,0,19.7104,19.7104,24.0165,19.7104,0.608387,0,3.94344e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,9.99001e+06,0,19.7104,19.7104,24.0165,19.7104,0.447644,0,2.90152e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.47561e+06,0,19.7103,19.7103,24.0165,19.7103,0.325096,0,2.10721e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,5.97492e+06,0,19.7103,19.7103,24.0165,19.7103,0.254426,0,1.64915e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.81633e+06,0,19.7103,19.7103,24.0165,19.7103,0.201511,0,1.30618e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.35279e+06,0,19.7102,19.7102,24.0165,19.7102,0.181998,0,1.17971e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.8127e+06,0,19.7102,19.7102,24.0165,19.7102,0.11478,0,7.44004e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,1.97079e+06,0,19.7102,19.7102,24.0165,19.7102,0.0778741,0,5.04777e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.18747e+06,0,19.7103,19.7103,24.0165,19.7103,0.0476872,0,3.09106e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.0102e+06,0,19.7102,19.7102,24.0165,19.7102,0.0398798,0,2.58499e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,2.95082e+06,0,19.7124,19.7124,24.0165,19.7124,0.118855,0,7.70033e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.5282e+06,0,19.7106,19.7106,24.0165,19.7106,0.188424,0,1.22125e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.02079e+07,0,19.6561,19.6561,24.0165,19.6561,0.369024,0,2.42914e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.15341e+06,0,19.7103,19.7103,24.0165,19.7103,0.357964,0,2.32029e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,4.98247e+06,0,19.7103,19.7103,24.0165,19.7103,0.209725,0,1.3594e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.10022e+06,0,19.7104,19.7104,24.0165,19.7104,0.0840929,0,5.45071e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.37746e+06,0,19.7104,19.7104,24.0165,19.7104,0.0558666,0,3.62117e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.31708e+06,0,19.7104,19.7104,24.0165,19.7104,0.0514282,0,3.33347e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.76898e+06,0,19.7103,19.7103,24.0165,19.7103,0.0709994,0,4.60214e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.08936e+06,0,19.7102,19.7102,24.0165,19.7102,0.0412877,0,2.67626e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,622362,0,19.7102,19.7102,24.0165,19.7102,0.0231433,0,1.50016e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,486932,0,19.7102,19.7102,24.0165,19.7102,0.0173314,0,1.12343e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,283314,0,19.7101,19.7101,24.0165,19.7101,0.0102424,0,663927,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.5387e+06,0,19.7105,19.7105,24.0165,19.7105,0.0613305,0,3.97518e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.77476e+06,0,19.7111,19.7111,24.0165,19.7111,0.11235,0,7.28095e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.01009e+07,0,19.6611,19.6611,24.0165,19.6611,0.37595,0,2.47142e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.36096e+06,0,19.7102,19.7102,24.0165,19.7102,0.320408,0,2.0769e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.07905e+06,0,19.7102,19.7102,24.0165,19.7102,0.169641,0,1.0996e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.03522e+06,0,19.7103,19.7103,24.0165,19.7103,0.0833314,0,5.4015e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.54535e+06,0,19.7102,19.7102,24.0165,19.7102,0.0633722,0,4.10777e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.37071e+06,0,19.7102,19.7102,24.0165,19.7102,0.0538069,0,3.48775e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.74379e+06,0,19.7102,19.7102,24.0165,19.7102,0.0699316,0,4.53302e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.08518e+06,0,19.7101,19.7101,24.0165,19.7101,0.0411347,0,2.6664e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,623907,0,19.7101,19.7101,24.0165,19.7101,0.0232274,0,1.50564e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,513584,0,19.7101,19.7101,24.0165,19.7101,0.0184844,0,1.1982e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,426766,0,19.7101,19.7101,24.0165,19.7101,0.0147598,0,956769,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.58325e+06,0,19.7107,19.7107,24.0165,19.7107,0.0633434,0,4.10544e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.72217e+06,0,19.7113,19.7113,24.0165,19.7113,0.110278,0,7.14636e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.01308e+07,0,19.6597,19.6597,24.0165,19.6597,0.371744,0,2.44475e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.42882e+06,0,19.7104,19.7104,24.0165,19.7104,0.323884,0,2.09935e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.25331e+06,0,19.7104,19.7104,24.0165,19.7104,0.177511,0,1.15057e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.12071e+06,0,19.7104,19.7104,24.0165,19.7104,0.0870517,0,5.64243e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.45194e+06,0,19.7104,19.7104,24.0165,19.7104,0.0592005,0,3.83723e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.35776e+06,0,19.7104,19.7104,24.0165,19.7104,0.053251,0,3.4516e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.75129e+06,0,19.7103,19.7103,24.0165,19.7103,0.0702544,0,4.5538e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.0176e+06,0,19.7103,19.7103,24.0165,19.7103,0.0382338,0,2.47829e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,576221,0,19.7102,19.7102,24.0165,19.7102,0.0211878,0,1.37339e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,421365,0,19.7102,19.7102,24.0165,19.7102,0.0145597,0,943763,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,253683,0,19.7102,19.7102,24.0165,19.7102,0.00897932,0,582047,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.37438e+06,0,19.7112,19.7112,24.0165,19.7112,0.0541746,0,3.51079e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.34932e+06,0,19.7104,19.7104,24.0165,19.7104,0.0946736,0,6.13654e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,8.84545e+06,0,19.6546,19.6546,24.0165,19.6546,0.329202,0,2.16825e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.06924e+06,0,19.7102,19.7102,24.0165,19.7102,0.306673,0,1.98787e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.48314e+06,0,19.7102,19.7102,24.0165,19.7102,0.188026,0,1.21878e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.42323e+06,0,19.7102,19.7102,24.0165,19.7102,0.0979841,0,6.3513e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.78759e+06,0,19.7102,19.7102,24.0165,19.7102,0.0720774,0,4.67206e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.50038e+06,0,19.7102,19.7102,24.0165,19.7102,0.0592828,0,3.84273e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.93932e+06,0,19.7102,19.7102,24.0165,19.7102,0.0784811,0,5.08723e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.26599e+06,0,19.7101,19.7101,24.0165,19.7101,0.0488729,0,3.168e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.02959e+06,0,19.7101,19.7101,24.0165,19.7101,0.0386548,0,2.50568e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,997979,0,19.7101,19.7101,24.0165,19.7101,0.0372679,0,2.4158e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,909871,0,19.71,19.71,24.0165,19.71,0.033467,0,2.16943e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.59856e+06,0,19.7115,19.7115,24.0165,19.7115,0.104821,0,6.79249e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,3.98157e+06,0,19.7103,19.7103,24.0165,19.7103,0.164055,0,1.06338e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.46928e+07,0,19.659,19.659,24.0165,19.659,0.489648,0,3.22413e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.26666e+07,0,19.7103,19.7103,24.0165,19.7103,0.583428,0,3.78172e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.572e+06,0,19.7103,19.7103,24.0165,19.7103,0.426874,0,2.76695e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.39414e+06,0,19.7103,19.7103,24.0165,19.7103,0.321232,0,2.0822e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.7189e+06,0,19.7102,19.7102,24.0165,19.7102,0.242533,0,1.57209e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,4.98782e+06,0,19.7102,19.7102,24.0165,19.7102,0.208942,0,1.35436e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.72505e+06,0,19.7102,19.7102,24.0165,19.7102,0.196913,0,1.27641e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.06105e+06,0,19.7102,19.7102,24.0165,19.7102,0.122584,0,7.946e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.20214e+06,0,19.7102,19.7102,24.0165,19.7102,0.0851267,0,5.51799e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.5816e+06,0,19.7102,19.7102,24.0165,19.7102,0.0603442,0,3.91157e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.30488e+06,0,19.7101,19.7101,24.0165,19.7101,0.0483701,0,3.13543e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.60912e+06,0,19.7112,19.7112,24.0165,19.7112,0.146762,0,9.51083e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.09418e+06,0,19.71,19.71,24.0165,19.71,0.213706,0,1.3853e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.1929e+06,0,19.6518,19.6518,23.5146,19.6518,0.288225,0,1.89997e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.64116e+06,0,19.7101,19.7101,24.0165,19.7101,0.285602,0,1.8513e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,3.9393e+06,0,19.7102,19.7102,24.0165,19.7102,0.162234,0,1.0516e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.60704e+06,0,19.7102,19.7102,24.0165,19.7102,0.104889,0,6.79892e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,1.99671e+06,0,19.7102,19.7102,24.0165,19.7102,0.0780855,0,5.06156e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.06883e+06,0,19.7101,19.7101,24.0165,19.7101,0.0382212,0,2.47754e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.39358e+06,0,19.7101,19.7101,24.0165,19.7101,0.0520596,0,3.3746e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,452143,0,19.7101,19.7101,24.0165,19.7101,0.0139686,0,905479,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208495,0,19.7101,19.7101,24.0165,19.7101,0.00373812,0,242314,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.4965e+06,0,19.7169,19.7169,24.0165,19.7169,0.056439,0,3.65283e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.84258e+06,0,19.7108,19.7108,24.0165,19.7108,0.113128,0,7.33203e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,5.8749e+06,0,19.6559,19.6559,24.0165,19.6559,0.260497,0,1.71449e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,4.99154e+06,0,19.7102,19.7102,24.0165,19.7102,0.209432,0,1.35754e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.55776e+06,0,19.7103,19.7103,24.0165,19.7103,0.102689,0,6.65622e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.53544e+06,0,19.7103,19.7103,24.0165,19.7103,0.0580844,0,3.76499e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,970181,0,19.7102,19.7102,24.0165,19.7102,0.0338859,0,2.19648e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,534045,0,19.7102,19.7102,24.0165,19.7102,0.0154459,0,1.00121e+06,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.11201e+06,0,19.7101,19.7101,24.0165,19.7101,0.0399281,0,2.58819e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41566.4,0,19.7101,19.7101,24.0165,19.7101,0.000181762,0,11782.1,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.10841e+06,0,19.7179,19.7179,24.0165,19.7179,0.0397599,0,2.57271e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.00437e+06,0,19.7107,19.7107,24.0165,19.7107,0.0784232,0,5.08285e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.14528e+06,0,19.6565,19.6565,24.0165,19.6565,0.224358,0,1.47543e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.53524e+06,0,19.7102,19.7102,24.0165,19.7102,0.188907,0,1.2245e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.81184e+06,0,19.7103,19.7103,24.0165,19.7103,0.0700385,0,4.53986e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.15568e+06,0,19.7102,19.7102,24.0165,19.7102,0.0417869,0,2.70862e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,634790,0,19.7102,19.7102,24.0165,19.7102,0.0196847,0,1.27597e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,747789,0,19.7123,19.7123,24.0165,19.7123,0.0244435,0,1.58365e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,19.7117,19.7117,19.7117,19.7117,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,19.7117,19.7117,19.7117,19.7117,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,19.7117,19.7117,19.7117,19.7117,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,19.7117,19.7117,19.7117,19.7117,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.3738e+06,0,19.7171,19.7171,24.0165,19.7171,0.0510935,0,3.3067e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.25994e+06,0,19.7104,19.7104,24.0165,19.7104,0.0895983,0,5.80751e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.39757e+06,0,19.6568,19.6568,23.38,19.6568,0.189739,0,1.24721e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.62576e+06,0,19.7099,19.7099,24.0165,19.7099,0.192972,0,1.25093e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.38184e+06,0,19.71,19.71,24.0165,19.71,0.0949478,0,6.1549e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.60316e+06,0,19.7099,19.7099,24.0165,19.7099,0.061004,0,3.95454e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.15525e+06,0,19.7099,19.7099,24.0165,19.7099,0.0417689,0,2.70766e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,626898,0,19.7099,19.7099,24.0165,19.7099,0.0193712,0,1.25574e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,753282,0,19.7098,19.7098,24.0165,19.7098,0.026734,0,1.73305e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,375809,0,19.7101,19.7101,22.9398,19.7101,0.0133968,0,868392,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.1948e+06,0,19.7107,19.7107,24.0165,19.7107,0.0447077,0,2.89763e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.10133e+07,0,19.659,19.659,24.0165,19.659,0.375898,0,2.4732e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.71024e+06,0,19.7104,19.7104,24.0165,19.7104,0.385239,0,2.49703e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.22349e+06,0,19.7104,19.7104,24.0165,19.7104,0.221074,0,1.43294e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.58183e+06,0,19.7104,19.7104,24.0165,19.7104,0.103463,0,6.70618e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.7143e+06,0,19.7104,19.7104,24.0165,19.7104,0.0688767,0,4.4644e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.231e+06,0,19.7104,19.7104,24.0165,19.7104,0.0494682,0,3.20639e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.69665e+06,0,19.7105,19.7105,24.0165,19.7105,0.0659025,0,4.2715e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,828908,0,19.7104,19.7104,24.0165,19.7104,0.0301853,0,1.95654e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,367515,58218.8,19.888,19.888,24.0165,19.888,0.0152061,0,941308,0
02/06/2009 16:00,2,6,5,16,0,10,46,185769,137832,20.9946,20.9946,24.0165,20.9946,0.00966802,0,431475,0
02/06/2009 17:00,2,6,5,17,0,10,46,47081.6,0,21.7979,21.7979,24.0165,21.7979,0.000272414,0,9095.27,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,697195,0,20.7905,20.7905,24.0165,20.7905,0.0267909,0,1.31322e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.518e+06,0,19.8402,19.8402,24.0165,19.8402,0.0592368,0,3.72986e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,19.7244,19.7244,19.7244,19.7244,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.37965e+06,0,19.6573,19.6573,24.0165,19.6573,0.265495,0,1.74594e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.41508e+06,0,19.7103,19.7103,24.0165,19.7103,0.229308,0,1.48634e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.4351e+06,0,19.7104,19.7104,24.0165,19.7104,0.097934,0,6.34783e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.05181e+06,0,19.7104,19.7104,24.0165,19.7104,0.0415314,0,2.69196e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,720510,0,19.7104,19.7104,24.0165,19.7104,0.0271278,0,1.75837e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,436317,0,19.7103,19.7103,24.0165,19.7103,0.0149614,0,969771,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,627372,0,19.7104,19.7104,24.0165,19.7104,0.0220278,0,1.42778e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,102953,0,19.7104,19.7104,24.0165,19.7104,0.00260973,0,169154,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,440862,0,19.7129,19.7129,24.0165,19.7129,0.0158757,0,1.02837e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.24467e+06,0,19.7119,19.7119,24.0165,19.7119,0.0475013,0,3.07785e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,6.86428e+06,0,19.6569,19.6569,24.0165,19.6569,0.28773,0,1.89307e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.32392e+06,0,19.7102,19.7102,24.0165,19.7102,0.225084,0,1.459e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.3378e+06,0,19.7102,19.7102,24.0165,19.7102,0.0934786,0,6.05925e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,971766,0,19.7102,19.7102,24.0165,19.7102,0.0379831,0,2.46205e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,679510,0,19.7102,19.7102,24.0165,19.7102,0.0253286,0,1.6418e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,328054,0,19.7102,19.7102,24.0165,19.7102,0.0103479,0,670755,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,506125,0,19.7101,19.7101,24.0165,19.7101,0.0175167,0,1.13545e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,45219.7,0,19.7101,19.7101,24.0165,19.7101,0.000194808,0,12627.7,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,349517,0,19.7118,19.7118,24.0165,19.7118,0.012003,0,777709,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.07724e+06,0,19.7109,19.7109,24.0165,19.7109,0.0408303,0,2.64622e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.06729e+06,0,19.654,19.654,24.0165,19.654,0.22119,0,1.45553e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.39783e+06,0,19.71,19.71,24.0165,19.71,0.18281,0,1.18504e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.28582e+06,0,19.71,19.71,24.0165,19.71,0.0909069,0,5.8929e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.40739e+06,0,19.71,19.71,24.0165,19.71,0.0527474,0,3.41928e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,592041,0,19.71,19.71,24.0165,19.71,0.0215698,0,1.39824e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,304358,0,19.7099,19.7099,24.0165,19.7099,0.00934285,0,605643,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,465322,0,19.71,19.71,24.0165,19.71,0.0149617,0,969858,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,56440.2,20.1252,20.1252,21.0619,20.1252,0.00175328,0,98869.3,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,221183,22.3463,22.3463,22.9412,22.3463,0.00524981,0,140991,0
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,369025,26.3856,26.3856,26.3856,24.0165,0,0.0127559,0,461829
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,27.971,27.971,27.971,27.971,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,227289,0,26.6356,26.6356,26.6356,25.0051,0,0.007902,0,275478
02/09/2009 19:00,2,9,1,19,0,5,79,893270,0,22.08,22.08,24.0165,22.08,0.0333047,0,1.00294e+06,0
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,20.4616,20.4616,20.4616,20.4616,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.12517e+06,0,19.6961,19.6961,23.2816,19.6961,0.130905,0,8.40652e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.5812e+06,0,19.7098,19.7098,24.0165,19.7098,0.146193,0,9.47718e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.49401e+06,0,19.71,19.71,24.0165,19.71,0.0564644,0,3.66024e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,744700,0,19.71,19.71,24.0165,19.71,0.0263947,0,1.71101e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,210323,0,19.7099,19.7099,24.0165,19.7099,0.00538241,0,348911,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49356,0,19.71,19.71,22.9399,19.71,0.000790715,0,51257.2,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,128776,20.2363,20.2363,22.581,20.2363,0.00381897,0,180278,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,633339,25.9873,25.9873,26.6317,21.748,0.0152107,0.00830195,139235,797497
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,932958,30.2317,30.2317,30.2317,24.0165,0,0.0359779,0,3.36484e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,30.8907,30.8907,30.8907,30.8907,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,30.8907,30.8907,30.8907,30.8907,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,398182,0,27.8222,27.8222,27.8222,24.0165,0,0.0139071,0,704453
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,24.6987,24.6987,24.6987,24.6987,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.27752e+06,0,19.7378,19.7378,23.5635,19.7378,0.333706,0,2.07007e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.00807e+06,0,19.7102,19.7102,24.0165,19.7102,0.350435,0,2.27152e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.19071e+06,0,19.7103,19.7103,24.0165,19.7103,0.218517,0,1.41641e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.48553e+06,0,19.7103,19.7103,24.0165,19.7103,0.141576,0,9.17689e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.33467e+06,0,19.7103,19.7103,24.0165,19.7103,0.0908963,0,5.89186e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.60957e+06,0,19.7102,19.7102,24.0165,19.7102,0.0612984,0,3.97335e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.12505e+06,0,19.7103,19.7103,24.0165,19.7103,0.0816544,0,5.29273e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.32706e+06,0,19.7102,19.7102,24.0165,19.7102,0.0491297,0,3.18461e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,860642,0,19.7102,19.7102,24.0165,19.7102,0.0292364,0,1.89512e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,564039,0,19.7101,19.7101,24.0165,19.7101,0.0167044,0,1.0828e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,165588,0,19.7101,19.7101,24.0165,19.7101,0.00367096,0,237957,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,1.98091e+06,0,19.7125,19.7125,24.0165,19.7125,0.0764004,0,4.94971e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.45911e+06,0,19.71,19.71,24.0165,19.71,0.14015,0,9.08486e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.49756e+06,0,19.6528,19.6528,24.0165,19.6528,0.28269,0,1.8625e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.35592e+06,0,19.7102,19.7102,24.0165,19.7102,0.226031,0,1.46515e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.0159e+06,0,19.7102,19.7102,24.0165,19.7102,0.123039,0,7.97538e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.79247e+06,0,19.7102,19.7102,24.0165,19.7102,0.0692096,0,4.48617e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,925111,0,19.7102,19.7102,24.0165,19.7102,0.0320271,0,2.07601e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,565521,0,19.7102,19.7102,24.0165,19.7102,0.0187668,0,1.21648e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.014e+06,0,19.7105,19.7105,24.0165,19.7105,0.0357678,0,2.31833e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125246,0,19.7103,19.7103,24.0165,19.7103,0.00195461,0,126695,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
