Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,445787,0,19.7118,19.7118,24.0165,19.7118,0.0155187,0,1.00551e+06,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.69713e+06,0,19.7111,19.7111,24.0165,19.7111,0.0663578,0,4.30041e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,5.84135e+06,0,19.6587,19.6587,24.0165,19.6587,0.258353,0,1.69886e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.57376e+06,0,19.7103,19.7103,24.0165,19.7103,0.190594,0,1.2354e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.60942e+06,0,19.7104,19.7104,24.0165,19.7104,0.105015,0,6.80683e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.83182e+06,0,19.7104,19.7104,24.0165,19.7104,0.0709236,0,4.59711e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.58581e+06,0,19.7103,19.7103,24.0165,19.7103,0.0602711,0,3.90667e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,836163,0,19.7103,19.7103,24.0165,19.7103,0.0282082,0,1.82842e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.5423e+06,0,19.7103,19.7103,24.0165,19.7103,0.0583952,0,3.78515e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,636801,0,19.7102,19.7102,24.0165,19.7102,0.019775,0,1.28181e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,449581,0,19.7102,19.7102,24.0165,19.7102,0.0118959,0,771100,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,314405,0,19.7102,19.7102,24.0165,19.7102,0.00623117,0,403909,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62862.5,0,19.7102,19.7102,24.0165,19.7102,0.00107112,0,69430.8,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.78505e+06,0,19.7112,19.7112,24.0165,19.7112,0.0689045,0,4.46535e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.92527e+06,0,19.7101,19.7101,24.0165,19.7101,0.118055,0,7.65256e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.27464e+06,0,19.6512,19.6512,24.0165,19.6512,0.231523,0,1.52481e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.78927e+06,0,19.7101,19.7101,24.0165,19.7101,0.246533,0,1.59808e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,2.99061e+06,0,19.7102,19.7102,24.0165,19.7102,0.121918,0,7.90286e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.20404e+06,0,19.7101,19.7101,24.0165,19.7101,0.0871398,0,5.64852e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.70857e+06,0,19.7101,19.7101,24.0165,19.7101,0.0655595,0,4.24968e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.25066e+06,0,19.7101,19.7101,24.0165,19.7101,0.0458484,0,2.972e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.1647e+06,0,19.71,19.71,24.0165,19.71,0.0443918,0,2.87762e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,406204,0,19.71,19.71,24.0165,19.71,0.0120343,0,780106,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,19.71,19.71,19.71,19.71,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,19.71,19.71,19.71,19.71,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,19.71,19.71,19.71,19.71,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,588313,0,19.7128,19.7128,24.0165,19.7128,0.0215731,0,1.39751e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.34625e+06,0,19.7114,19.7114,24.0165,19.7114,0.0513213,0,3.32568e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.25859e+06,0,19.6543,19.6543,24.0165,19.6543,0.268293,0,1.76635e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.25952e+06,0,19.7101,19.7101,24.0165,19.7101,0.222063,0,1.43944e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.41966e+06,0,19.7102,19.7102,24.0165,19.7102,0.0967696,0,6.27268e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,872573,0,19.7102,19.7102,24.0165,19.7102,0.0319676,0,2.07217e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,527496,0,19.7101,19.7101,24.0165,19.7101,0.0188164,0,1.21971e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,389411,0,19.7101,19.7101,24.0165,19.7101,0.0129455,0,839152,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,698389,0,19.7104,19.7104,24.0165,19.7104,0.0244459,0,1.58453e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47848.6,0,19.7102,19.7102,24.0165,19.7102,0.000304519,0,19739,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,392910,0,19.713,19.713,24.0165,19.713,0.0132768,0,859990,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.04957e+06,0,19.7116,19.7116,24.0165,19.7116,0.039499,0,2.55949e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,19.711,19.711,19.711,19.711,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.27027e+07,0,19.6571,19.6571,24.0165,19.6571,0.421672,0,2.77513e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,9.95267e+06,0,19.7104,19.7104,24.0165,19.7104,0.446482,0,2.89395e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,5.9265e+06,0,19.7105,19.7105,24.0165,19.7105,0.253944,0,1.64597e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.30762e+06,0,19.7104,19.7104,24.0165,19.7104,0.135784,0,8.8011e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.28334e+06,0,19.7104,19.7104,24.0165,19.7104,0.0942267,0,6.10751e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.92287e+06,0,19.7105,19.7105,24.0165,19.7105,0.0763351,0,4.94776e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.38899e+06,0,19.7103,19.7103,24.0165,19.7103,0.0963603,0,6.2459e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.39251e+06,0,19.7104,19.7104,24.0165,19.7104,0.0545955,0,3.53876e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,799133,0,19.7104,19.7104,24.0165,19.7104,0.0291033,0,1.88641e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,455775,0,19.7104,19.7104,24.0165,19.7104,0.017665,0,1.14501e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,337830,0,19.7103,19.7103,24.0165,19.7103,0.0125752,0,815106,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.09434e+06,0,19.7109,19.7109,24.0165,19.7109,0.0436975,0,2.83203e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.09089e+06,0,19.7108,19.7108,24.0165,19.7108,0.0838937,0,5.43718e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.44008e+06,0,19.6582,19.6582,24.0165,19.6582,0.322677,0,2.12271e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.35808e+06,0,19.7104,19.7104,24.0165,19.7104,0.273086,0,1.77008e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.64743e+06,0,19.7105,19.7105,24.0165,19.7105,0.151825,0,9.8407e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.72125e+06,0,19.7105,19.7105,24.0165,19.7105,0.0668418,0,4.33244e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.0573e+06,0,19.7104,19.7104,24.0165,19.7104,0.041775,0,2.70772e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,834802,0,19.7104,19.7104,24.0165,19.7104,0.0320715,0,2.07879e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.18844e+06,0,19.7105,19.7105,24.0165,19.7105,0.0455835,0,2.95451e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,351326,0,19.7104,19.7104,24.0165,19.7104,0.0113537,0,735922,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,152307,0,19.7103,19.7103,24.0165,19.7103,0.00468502,0,303675,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,739304,0,19.7119,19.7119,24.0165,19.7119,0.0281372,0,1.82311e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.58796e+06,0,19.7108,19.7108,24.0165,19.7108,0.0620441,0,4.02113e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,4.92993e+06,0,19.6536,19.6536,24.0165,19.6536,0.214968,0,1.4147e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.0574e+06,0,19.7102,19.7102,24.0165,19.7102,0.21277,0,1.37918e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.63764e+06,0,19.7103,19.7103,24.0165,19.7103,0.106429,0,6.89865e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.88622e+06,0,19.7103,19.7103,24.0165,19.7103,0.0734162,0,4.7588e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.33929e+06,0,19.7102,19.7102,24.0165,19.7102,0.0498108,0,3.22873e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.01286e+06,0,19.7102,19.7102,24.0165,19.7102,0.0358277,0,2.32237e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.21614e+06,0,19.7101,19.7101,24.0165,19.7101,0.044524,0,2.88611e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,419134,0,19.7101,19.7101,24.0165,19.7101,0.0125832,0,815668,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,318350,0,19.7101,19.7101,24.0165,19.7101,0.0083441,0,540884,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,113413,0,19.7101,19.7101,24.0165,19.7101,0.0014884,0,96481.7,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128623,0,19.71,19.71,24.0165,19.71,0.00212383,0,137673,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.78274e+06,0,19.7123,19.7123,24.0165,19.7123,0.0688276,0,4.45931e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.90243e+06,0,19.71,19.71,24.0165,19.71,0.117039,0,7.58684e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.64614e+06,0,19.6546,19.6546,24.0165,19.6546,0.301772,0,1.98671e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.1596e+06,0,19.7101,19.7101,24.0165,19.7101,0.26373,0,1.70955e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.63906e+06,0,19.7101,19.7101,24.0165,19.7101,0.151065,0,9.79219e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.33104e+06,0,19.7101,19.7101,24.0165,19.7101,0.0927368,0,6.01133e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.82036e+06,0,19.7101,19.7101,24.0165,19.7101,0.0704513,0,4.56679e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.43049e+06,0,19.7101,19.7101,24.0165,19.7101,0.0535742,0,3.47281e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.70762e+06,0,19.71,19.71,24.0165,19.71,0.0655397,0,4.2485e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,691938,0,19.71,19.71,24.0165,19.71,0.0221261,0,1.4343e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,582971,0,19.7099,19.7099,24.0165,19.7099,0.017523,0,1.13592e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,485695,0,19.7099,19.7099,24.0165,19.7099,0.0134128,0,869488,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,237980,0,19.7098,19.7098,24.0165,19.7098,0.00497583,0,322562,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.82841e+06,0,19.7103,19.7103,24.0165,19.7103,0.0708431,0,4.59192e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.25752e+06,0,19.7097,19.7097,24.0165,19.7097,0.132763,0,8.60672e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.61651e+06,0,19.6569,19.6569,24.0165,19.6569,0.334458,0,2.20035e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.40707e+06,0,19.7101,19.7101,24.0165,19.7101,0.275254,0,1.78427e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.79277e+06,0,19.7101,19.7101,24.0165,19.7101,0.158047,0,1.02449e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.74771e+06,0,19.7101,19.7101,24.0165,19.7101,0.111107,0,7.20216e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.3698e+06,0,19.7101,19.7101,24.0165,19.7101,0.0944056,0,6.11961e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.76904e+06,0,19.71,19.71,24.0165,19.71,0.0681798,0,4.41961e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.13072e+06,0,19.71,19.71,24.0165,19.71,0.0839275,0,5.44049e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,718675,0,19.7099,19.7099,24.0165,19.7099,0.0252578,0,1.63731e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,345736,0,19.7099,19.7099,24.0165,19.7099,0.00949779,0,615690,0
02/24/2009 16:00,2,24,2,16,0,5,53,143232,0,19.7099,19.7099,24.0165,19.7099,0.00273506,0,177300,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,166985,0,19.7099,19.7099,24.0165,19.7099,0.0037292,0,241745,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.68516e+06,0,19.7137,19.7137,24.0165,19.7137,0.0646433,0,4.18689e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.87226e+06,0,19.71,19.71,24.0165,19.71,0.115628,0,7.49531e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.48422e+07,0,19.6624,19.6624,24.0165,19.6624,0.503679,0,3.31285e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.25105e+07,0,19.7104,19.7104,24.0165,19.7104,0.57594,0,3.73307e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.44542e+06,0,19.7104,19.7104,24.0165,19.7104,0.372379,0,2.41365e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.56749e+06,0,19.7104,19.7104,24.0165,19.7104,0.236859,0,1.53526e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.69366e+06,0,19.7103,19.7103,24.0165,19.7103,0.15268,0,9.89643e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.05549e+06,0,19.7103,19.7103,24.0165,19.7103,0.125994,0,8.16675e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.41203e+06,0,19.7103,19.7103,24.0165,19.7103,0.141706,0,9.18533e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.05e+06,0,19.7103,19.7103,24.0165,19.7103,0.0812258,0,5.26495e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.2145e+06,0,19.7103,19.7103,24.0165,19.7103,0.0468856,0,3.03904e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,798799,0,19.7103,19.7103,24.0165,19.7103,0.0307277,0,1.99171e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,541478,0,19.7103,19.7103,24.0165,19.7103,0.019627,0,1.2722e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.76375e+06,0,19.7107,19.7107,24.0165,19.7107,0.0694706,0,4.50258e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.62329e+06,0,19.7112,19.7112,24.0165,19.7112,0.148034,0,9.59346e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.53718e+06,0,19.656,19.656,24.0165,19.656,0.364688,0,2.4005e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.26788e+06,0,19.7103,19.7103,24.0165,19.7103,0.315675,0,2.04615e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.77076e+06,0,19.7104,19.7104,24.0165,19.7104,0.155082,0,1.0052e+07,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.84814e+06,0,19.7104,19.7104,24.0165,19.7104,0.0724813,0,4.69803e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.12302e+06,0,19.7104,19.7104,24.0165,19.7104,0.0446138,0,2.89175e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,766964,0,19.7104,19.7104,24.0165,19.7104,0.0290979,0,1.88607e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.13805e+06,0,19.7106,19.7106,24.0165,19.7106,0.0433456,0,2.80939e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,340540,0,19.7104,19.7104,24.0165,19.7104,0.0108675,0,704403,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,188173,0,19.7103,19.7103,24.0165,19.7103,0.00445343,0,288663,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.15882e+06,0,19.7128,19.7128,24.0165,19.7128,0.0427619,0,2.77012e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.3721e+06,0,19.7111,19.7111,24.0165,19.7111,0.0936029,0,6.06613e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.49026e+06,0,19.6553,19.6553,23.3791,19.6553,0.194191,0,1.27704e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,3.92956e+06,0,19.7102,19.7102,24.0165,19.7102,0.161322,0,1.04569e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.62747e+06,0,19.7103,19.7103,24.0165,19.7103,0.062082,0,4.02408e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,921773,0,19.7103,19.7103,24.0165,19.7103,0.0318465,0,2.06426e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,365897,0,19.7103,19.7103,24.0165,19.7103,0.0103379,0,670096,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61769.1,0,19.7103,19.7103,24.0165,19.7103,0.000857287,0,55568.8,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,185293,0,19.7103,19.7103,24.0165,19.7103,0.00276799,0,179419,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24928.4,0,19.7103,19.7103,21.1457,19.7103,0.000476292,0,30872.8,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,663253,0,19.7122,19.7122,24.0165,19.7122,0.0228424,0,1.47997e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,19.7115,19.7115,19.7115,19.7115,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.45671e+06,0,19.6584,19.6584,23.1354,19.6584,0.100296,0,6.57751e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.20324e+06,0,19.7092,19.7092,24.0165,19.7092,0.0871531,0,5.65057e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,140258,0,19.7108,19.7108,22.5811,19.7108,0.0035815,0,232095,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,19.7114,19.7114,19.7114,19.7114,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.30536e+06,0,19.66,19.66,24.0165,19.66,0.13956,0,9.15598e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.07868e+06,0,19.71,19.71,24.0165,19.71,0.0816623,0,5.29365e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56729,0,19.7102,19.7102,24.0165,19.7102,0.000646781,0,41924.7,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,311293,22.2618,22.2618,25.6825,22.1824,0.00874214,0.00173328,372774,6215.97
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,24.8077,24.8077,24.8077,24.8077,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.46183e+06,0,19.7572,19.7572,24.0165,19.7572,0.343458,0,2.12036e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.46587e+06,0,19.7104,19.7104,24.0165,19.7104,0.373002,0,2.41767e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.75783e+06,0,19.7105,19.7105,24.0165,19.7105,0.245228,0,1.58947e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.11771e+06,0,19.7105,19.7105,24.0165,19.7105,0.125713,0,8.14817e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.40307e+06,0,19.7105,19.7105,24.0165,19.7105,0.0942471,0,6.10869e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.69486e+06,0,19.7105,19.7105,24.0165,19.7105,0.0653669,0,4.23683e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.55187e+06,0,19.7105,19.7105,24.0165,19.7105,0.100457,0,6.51127e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.46221e+06,0,19.7104,19.7104,24.0165,19.7104,0.0550068,0,3.56541e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.16871e+06,0,19.7104,19.7104,24.0165,19.7104,0.0423744,0,2.74661e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,743237,0,19.7103,19.7103,24.0165,19.7103,0.0243162,0,1.57613e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,292502,0,19.7103,19.7103,24.0165,19.7103,0.00900674,0,583805,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.41074e+06,0,19.7111,19.7111,24.0165,19.7111,0.0543161,0,3.52006e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.23845e+06,0,19.7111,19.7111,24.0165,19.7111,0.130821,0,8.47822e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.5138e+06,0,19.6555,19.6555,24.0165,19.6555,0.297106,0,1.95559e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.4151e+06,0,19.7102,19.7102,24.0165,19.7102,0.27555,0,1.78611e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.68282e+06,0,19.7103,19.7103,24.0165,19.7103,0.109059,0,7.06906e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.14877e+06,0,19.7103,19.7103,24.0165,19.7103,0.0457071,0,2.96268e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.14556e+06,0,19.7104,19.7104,24.0165,19.7104,0.0433164,0,2.80764e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,690198,0,19.7103,19.7103,24.0165,19.7103,0.0257685,0,1.67029e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.38496e+06,0,19.7143,19.7143,24.0165,19.7143,0.0517275,0,3.34982e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,367057,0,19.7142,19.7142,24.0165,19.7142,0.0119794,0,775777,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152202,0,19.7127,19.7127,24.0165,19.7127,0.0029441,0,190725,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,19.7125,19.7125,19.7125,19.7125,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,19.7125,19.7125,19.7125,19.7125,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.00159e+06,0,19.7141,19.7141,24.0165,19.7141,0.0360269,0,2.33313e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.07835e+06,0,19.7111,19.7111,24.0165,19.7111,0.0808089,0,5.23697e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.28592e+06,0,19.6568,19.6568,24.0165,19.6568,0.273827,0,1.80181e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.66439e+06,0,19.7102,19.7102,24.0165,19.7102,0.195019,0,1.26413e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.47503e+06,0,19.7102,19.7102,24.0165,19.7102,0.0575855,0,3.73272e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,808297,0,19.7102,19.7102,24.0165,19.7102,0.0308441,0,1.99933e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,474394,0,19.7102,19.7102,24.0165,19.7102,0.0165301,0,1.0715e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,227598,0,19.7101,19.7101,24.0165,19.7101,0.00610256,0,395577,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,362735,0,19.7101,19.7101,24.0165,19.7101,0.0118043,0,765180,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,130655,20.5772,20.5772,22.581,20.5772,0.00389381,0,183392,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,247767,23.7298,23.7298,24.4464,23.1938,0.00653538,0.00136712,73267.2,33076.8
03/08/2009 17:00,3,8,0,17,0,10,30,0,77210.8,25.4806,25.4806,25.4806,24.0165,0,0.00110757,0,24457.2
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,25.664,25.664,25.664,25.664,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,368441,0,24.0701,24.0701,24.5001,23.5865,0.00712705,0.00595541,90932.3,65610.9
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,22.5043,22.5043,22.5043,22.5043,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.74616e+06,0,19.8021,19.8021,24.0165,19.8021,0.158255,0,9.65872e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.55862e+06,0,19.7103,19.7103,24.0165,19.7103,0.102982,0,6.67511e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,309242,0,19.7104,19.7104,24.0165,19.7104,0.0095849,0,621270,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
