Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68143.2,0,19.7106,19.7106,22.5811,19.7106,0.00171771,0,111330,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,19.7107,19.7107,19.7107,19.7107,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.12254e+06,0,19.6669,19.6669,24.0165,19.6669,0.084998,0,5.56309e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.28413e+06,0,19.7081,19.7081,24.0165,19.7081,0.0474398,0,3.07659e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.52854e+06,0,19.6481,19.6481,23.5622,19.6481,0.307776,0,2.0308e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.30683e+06,0,19.7103,19.7103,24.0165,19.7103,0.365024,0,2.36605e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.46891e+06,0,19.7103,19.7103,24.0165,19.7103,0.231556,0,1.50091e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.67686e+06,0,19.7103,19.7103,24.0165,19.7103,0.150268,0,9.74012e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.84314e+06,0,19.7104,19.7104,24.0165,19.7104,0.113337,0,7.34629e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.55558e+06,0,19.7103,19.7103,24.0165,19.7103,0.0590575,0,3.82802e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.68699e+06,0,19.7103,19.7103,24.0165,19.7103,0.0636317,0,4.12457e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,630261,0,19.7102,19.7102,24.0165,19.7102,0.0215036,0,1.39386e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,504172,0,19.7102,19.7102,24.0165,19.7102,0.0161646,0,1.0478e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,112094,0,19.7102,19.7102,24.0165,19.7102,0.00143288,0,92880,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,41219.3,0,19.7102,19.7102,24.0165,19.7102,0.000167281,0,10843.3,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.65429e+06,0,19.7123,19.7123,24.0165,19.7123,0.0632184,0,4.09585e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.81496e+06,0,19.7106,19.7106,24.0165,19.7106,0.111711,0,7.24047e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.25123e+06,0,19.6547,19.6547,24.0165,19.6547,0.274826,0,1.80965e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.37902e+06,0,19.7102,19.7102,24.0165,19.7102,0.227229,0,1.47289e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.61928e+06,0,19.7103,19.7103,24.0165,19.7103,0.105463,0,6.83602e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.19236e+06,0,19.7103,19.7103,24.0165,19.7103,0.0435002,0,2.81964e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,506707,0,19.7103,19.7103,24.0165,19.7103,0.0179032,0,1.16047e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,292299,0,19.7102,19.7102,24.0165,19.7102,0.00882227,0,571858,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,510171,0,19.7103,19.7103,24.0165,19.7103,0.0168392,0,1.0915e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,124154,0,19.7109,19.7109,22.5811,19.7109,0.00354641,0,229826,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,607077,0,19.712,19.712,24.0165,19.712,0.0223891,0,1.45065e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.50444e+06,0,19.658,19.658,24.0165,19.658,0.242437,0,1.59408e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.83222e+06,0,19.7103,19.7103,24.0165,19.7103,0.157527,0,1.02108e+07,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.11984e+06,0,19.7103,19.7103,24.0165,19.7103,0.0422819,0,2.74067e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,600136,0,19.7103,19.7103,24.0165,19.7103,0.0219206,0,1.42087e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,277221,0,19.7103,19.7103,24.0165,19.7103,0.00819836,0,531413,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,61143.1,0,19.7102,19.7102,24.0165,19.7102,0.000859515,0,55713.5,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,168494,0,19.7102,19.7102,24.0165,19.7102,0.00493242,0,319720,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,90888.4,20.1114,20.1114,21.8633,20.1114,0.00264663,0,139577,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,90124.8,21.7514,21.7514,23.1026,21.7514,0.00228663,0,73659.8,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,22.452,22.452,22.452,22.452,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,22.452,22.452,22.452,22.452,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,329344,0,21.7976,21.7976,24.0165,21.7976,0.0114108,0,395317,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,21.1223,21.1223,21.1223,21.1223,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.73268e+06,0,19.711,19.711,24.0165,19.711,0.204701,0,1.30761e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.85319e+06,0,19.7102,19.7102,24.0165,19.7102,0.114773,0,7.43955e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,629517,0,19.7102,19.7102,24.0165,19.7102,0.0231908,0,1.50322e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,243637,0,19.7102,19.7102,24.0165,19.7102,0.00678663,0,439909,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,673322,24.8793,24.8793,28.0443,21.5579,0.0158748,0.00914762,727023,653287
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,966455,30.2696,30.2696,30.2696,24.0165,0,0.0371699,0,3.5033e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,924250,30.8938,30.8938,30.8938,24.0165,0,0.035782,0,3.70303e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,445729,30.8675,30.8675,30.8675,24.0165,0,0.0159291,0,1.6422e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,30.8621,30.8621,30.8621,30.8621,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,126366,0,29.9757,29.9757,29.9757,26.2984,0,0.00416645,0,351022
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,28.4645,28.4645,28.4645,28.4645,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.49714e+06,0,20.4135,20.4135,24.0165,20.4135,0.103864,0,4.55183e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.92182e+06,0,19.7141,19.7141,24.0165,19.7141,0.0751683,0,4.86805e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,133165,0,19.7105,19.7105,24.0165,19.7105,0.00387891,0,251414,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,100462,20.3224,20.3224,22.94,20.3224,0.00254887,0,135816,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,641483,25.5904,25.5904,27.9579,21.7417,0.0147898,0.00902227,486619,702658
03/17/2009 15:00,3,17,2,15,0,15,24,0,980375,30.0812,30.0812,30.0812,24.0165,0,0.0379646,0,3.47076e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,921086,30.7064,30.7064,30.7064,24.0165,0,0.0357305,0,3.59699e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,989766,30.7164,30.7164,30.7164,24.0165,0,0.0374204,0,3.77273e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,30.7172,30.7172,30.7172,30.7172,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.34872e+06,0,19.905,19.905,24.0165,19.905,0.278943,0,1.55094e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.63805e+06,0,19.7103,19.7103,24.0165,19.7103,0.193754,0,1.25588e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.48036e+06,0,19.7104,19.7104,24.0165,19.7104,0.0576824,0,3.7388e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,532694,0,19.7104,19.7104,24.0165,19.7104,0.0190105,0,1.2322e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,285083,0,19.7104,19.7104,24.0165,19.7104,0.00851863,0,552154,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58380.7,0,19.7104,19.7104,22.94,19.7104,0.00116845,0,75736,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,220484,21.4182,21.4182,24.0165,21.4182,0.00686244,0,248608,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,328324,25.2044,25.2044,25.2407,22.8134,0.00738942,0.00380585,3687.48,206144
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,139079,27.1896,27.1896,27.1896,24.0165,0,0.00358334,0,171633
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,27.5543,27.5543,27.5543,27.5543,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,110002,0,27.0109,27.0109,27.0109,25.1958,0,0.00347944,0,146357
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,26.1183,26.1183,26.1183,26.1183,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.20487e+06,0,20.0293,20.0293,23.3144,20.0293,0.134799,0,7.1918e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.70255e+06,0,19.7105,19.7105,24.0165,19.7105,0.0675295,0,4.37699e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,185205,0,19.7102,19.7102,24.0165,19.7102,0.00607395,0,393714,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,138803,20.6574,20.6574,22.5811,20.6574,0.00423012,0,194225,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,988525,27.3144,27.3144,27.3144,24.0165,0,0.0385839,0,1.92728e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.17299e+06,30.4765,30.4765,30.4765,24.0165,0,0.0464925,0,4.52045e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.12014e+06,30.771,30.771,30.771,24.0165,0,0.0442155,0,4.49415e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,1.0436e+06,30.7932,30.7932,30.7932,24.0165,0,0.0396809,0,4.04673e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,33303,30.8003,30.8003,30.8003,27.4082,0,0.000456704,0,46624.5
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,30.8016,30.8016,30.8016,30.8016,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,2.96939e+06,0,20.5622,20.5622,24.0165,20.5622,0.123288,0,5.19906e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.03395e+06,0,19.7131,19.7131,24.0165,19.7131,0.0368952,0,2.38996e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20390.2,0,19.711,19.711,21.1461,19.711,0.000286371,0,18559.3,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,19.711,19.711,19.711,19.711,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.0549e+06,0,19.662,19.662,24.0165,19.662,0.12758,0,8.36564e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.6933e+06,0,19.7098,19.7098,24.0165,19.7098,0.0649584,0,4.21104e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.75403e+06,0,19.6737,19.6737,24.0165,19.6737,0.15876,0,1.0387e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.58204e+06,0,19.7102,19.7102,24.0165,19.7102,0.0601739,0,3.90046e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,773602,25.395,25.395,28.3297,21.4076,0.0193174,0.00994592,780870,899064
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,1.00523e+06,30.2731,30.2731,30.2731,24.0165,0,0.0389675,0,3.67222e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.21557e+06,30.64,30.64,30.64,24.0165,0,0.0467547,0,4.65941e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,1.09136e+06,30.6163,30.6163,30.6163,24.0165,0,0.0405816,0,4.03032e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,30.6175,30.6175,30.6175,30.6175,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.66806e+06,0,19.8695,19.8695,23.5188,19.8695,0.303644,0,1.71656e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,5.93061e+06,0,19.7104,19.7104,24.0165,19.7104,0.253159,0,1.64091e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.38649e+06,0,19.7105,19.7105,24.0165,19.7105,0.0957823,0,6.20823e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.23659e+06,0,19.7105,19.7105,24.0165,19.7105,0.0495784,0,3.21347e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,905304,0,19.7105,19.7105,24.0165,19.7105,0.035069,0,2.27305e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,624966,0,19.7104,19.7104,24.0165,19.7104,0.0229732,0,1.48906e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,687883,0,19.7103,19.7103,24.0165,19.7103,0.0256824,0,1.66468e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77220.8,0,19.7103,19.7103,24.0165,19.7103,0.00153166,0,99280.2,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,145380,0,19.7107,19.7107,22.5811,19.7107,0.0049776,0,322601,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,518774,0,19.7112,19.7112,24.0165,19.7112,0.0192516,0,1.24761e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,19.7109,19.7109,19.7109,19.7109,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.48585e+06,0,19.6605,19.6605,24.0165,19.6605,0.240219,0,1.57853e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.73657e+06,0,19.7103,19.7103,24.0165,19.7103,0.110989,0,7.19416e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,703231,0,19.7103,19.7103,24.0165,19.7103,0.0263629,0,1.7088e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,244435,0,19.7104,19.7104,24.0165,19.7104,0.0068237,0,442298,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62444.9,0,19.7103,19.7103,24.0165,19.7103,0.00091385,0,59234,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,144878,20.6688,20.6688,22.5811,20.6688,0.00448749,0,202965,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,22.2063,22.2063,22.2063,22.2063,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,22.2063,22.2063,22.2063,22.2063,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,22.2063,22.2063,22.2063,22.2063,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,22.2063,22.2063,22.2063,22.2063,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,181752,0,21.884,21.884,23.4131,21.884,0.00653018,0,219062,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,21.418,21.418,21.418,21.418,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,3.98392e+06,0,19.7443,19.7443,24.0165,19.7443,0.169321,0,1.06683e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.20768e+06,0,19.709,19.709,24.0165,19.709,0.0898933,0,5.82861e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,233175,0,19.7101,19.7101,24.0165,19.7101,0.00633561,0,410685,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,20695.3,19.7882,19.7882,20.8387,19.7882,0.000340259,0,21521.4,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,324838,22.4132,22.4132,25.7773,22.2263,0.00934508,0.00175867,372720,14836.8
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,534151,27.1876,27.1876,27.1876,24.0165,0,0.0195451,0,944760
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,930806,29.7761,29.7761,29.7761,24.0165,0,0.0362524,0,3.14302e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,975812,30.4129,30.4129,30.4129,24.0165,0,0.0381882,0,3.6759e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,924244,30.4981,30.4981,30.4981,24.0165,0,0.0347911,0,3.39367e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,30.5016,30.5016,30.5016,30.5016,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.39591e+06,0,20.9601,20.9601,24.0165,20.9601,0.0968217,0,3.53996e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.19285e+06,0,19.7215,19.7215,24.0165,19.7215,0.0455021,0,2.94121e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,19.7126,19.7126,19.7126,19.7126,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,93662.2,20.3724,20.3724,22.9405,20.3724,0.00257137,0,137207,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,240757,22.6498,22.6498,24.0116,22.6498,0.00546978,0,123027,0
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,765830,27.4925,27.4925,27.4925,24.0165,0,0.029269,0,1.54706e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.14908e+06,30.1869,30.1869,30.1869,24.0165,0,0.0455841,0,4.23349e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.76385e+06,30.5837,30.5837,30.5837,24.0165,0,0.0727681,0,7.19129e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.87047e+06,30.6265,30.6265,30.6265,24.0165,0,0.0775833,0,7.71706e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.31302e+06,30.65,30.65,30.65,24.0165,0,0.0928372,0,9.26781e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.52273e+06,30.6901,30.6901,30.6901,24.0165,0,0.0994738,0,9.98956e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.12734e+06,30.7029,30.7029,30.7029,24.0165,0,0.0419564,0,4.2215e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,30.7025,30.7025,30.7025,30.7025,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.59384e+06,0,22.1393,22.1393,24.3672,21.7885,0.0339178,0.0274009,1.62521e+06,578317
03/31/2009 08:00,3,31,2,8,0,7.8,53,241512,0,19.9887,19.9887,24.0165,19.9887,0.00846981,0,512994,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,165849,21.1293,21.1293,23.1989,21.1293,0.00541169,0,213269,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,549204,25.8333,25.8333,26.4731,21.956,0.0123546,0.00842886,115176,630977
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.35269e+06,29.676,29.676,29.676,24.0165,0,0.0517014,0,4.43844e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.71491e+06,30.4209,30.4209,30.4209,24.0165,0,0.0676678,0,6.522e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.64615e+06,30.4842,30.4842,30.4842,24.0165,0,0.0675815,0,6.5774e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.35587e+06,30.5054,30.5054,30.5054,24.0165,0,0.0962099,0,9.39485e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.91917e+06,30.5907,30.5907,30.5907,24.0165,0,0.116592,0,1.1546e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,4.28602e+06,30.8065,30.8065,30.8065,24.0165,0,0.171664,0,1.754e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,4.11434e+06,30.9528,30.9528,30.9528,24.0165,0,0.163124,0,1.70266e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,544938,30.838,30.838,30.838,24.0165,0,0.0166271,0,1.70676e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
