Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,30.7421,30.7421,30.7421,30.7421,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,690660,0,24.9196,24.9196,25.3303,23.6059,0.00484876,0.0173605,59917.3,686300
04/03/2009 08:00,4,3,5,8,0,8.9,89,60642.7,0,22.6544,22.6544,24.0165,22.6544,0.000838538,0,17187.8,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,22.5831,22.5831,22.5831,22.5831,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.88395e+06,0,20.1449,20.1449,24.0165,20.1449,0.0739697,0,4.09865e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,754157,0,19.7252,19.7252,24.0165,19.7252,0.0263621,0,1.70282e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,19.7164,19.7164,19.7164,19.7164,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,83048.4,20.2664,20.2664,22.9415,20.2664,0.00213936,0,117660,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,20.9837,20.9837,20.9837,20.9837,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,20.9837,20.9837,20.9837,20.9837,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,20.9837,20.9837,20.9837,20.9837,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,20.9837,20.9837,20.9837,20.9837,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,219025,21.8529,21.8529,24.0165,21.8529,0.00682265,0,136145,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,24.1859,24.1859,24.1859,24.1859,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.7336e+06,0,20.4433,20.4433,24.0165,20.4433,0.0681664,0,3.31916e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,787213,0,19.7462,19.7462,24.0165,19.7462,0.0277894,0,1.7862e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,19.7246,19.7246,19.7246,19.7246,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,84474,20.2893,20.2893,22.9435,20.2893,0.00220147,0,120480,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,21.0107,21.0107,21.0107,21.0107,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,21.0107,21.0107,21.0107,21.0107,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,104239,21.574,21.574,23.2651,21.574,0.00268518,0,92275.7,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,534529,25.6804,25.6804,26.2341,22.0833,0.012505,0.00705517,99393.4,557852
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,1.06165e+06,29.854,29.854,29.854,24.0165,0,0.04162,0,3.66112e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,2.06931e+06,30.8453,30.8453,30.8453,24.0165,0,0.0771596,0,7.92895e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.39693e+06,31.1115,31.1115,31.1115,24.0165,0,0.0897962,0,9.59008e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,239771,31.1102,31.1102,31.1102,24.0165,0,0.00782339,0,835111
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,31.0581,31.0581,31.0581,31.0581,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,106929,0,30.1846,30.1846,30.1846,24.0165,0,0.00278732,0,258713
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,29.357,29.357,29.357,29.357,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,29.357,29.357,29.357,29.357,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,360527,29.5949,29.5949,29.5949,25.3516,0,0.0135151,0,1.14341e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,928965,30.1176,30.1176,30.1176,24.0165,0,0.0346134,0,3.1857e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.4864e+06,30.3948,30.3948,30.3948,24.0165,0,0.057591,0,5.52798e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.30528e+06,30.4773,30.4773,30.4773,24.0165,0,0.0503388,0,4.89405e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,3.30223e+06,30.8776,30.8776,30.8776,24.0165,0,0.128675,0,1.32937e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,4.55791e+06,30.9175,30.9175,30.9175,24.0165,0,0.180736,0,1.87694e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,5.63339e+06,30.8849,30.8849,30.8849,24.0165,0,0.226328,0,2.33922e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.68818e+06,30.8848,30.8848,30.8848,24.0165,0,0.228157,0,2.35811e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.79549e+06,30.7757,30.7757,30.7757,24.0165,0,0.0656159,0,6.67393e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,30.7388,30.7388,30.7388,30.7388,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,428472,30.885,30.885,30.885,26.7054,0,0.0152118,0,1.58671e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,552821,31.2108,31.2108,31.2108,24.0165,0,0.0203505,0,2.20314e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,634316,31.3417,31.3417,31.3417,24.0165,0,0.0237055,0,2.61398e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,866555,31.3974,31.3974,31.3974,24.0165,0,0.0333693,0,3.70626e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,255253,31.4064,31.4064,31.4064,24.0165,0,0.00830197,0,923202
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,1.07085e+06,31.4065,31.4065,31.4065,24.0165,0,0.0420392,0,4.67496e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.16245e+06,31.3966,31.3966,31.3966,24.0165,0,0.0459827,0,5.10667e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.20652e+06,31.3652,31.3652,31.3652,24.0165,0,0.047911,0,5.29813e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.34893e+06,31.3041,31.3041,31.3041,24.0165,0,0.0519652,0,5.69871e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,31.2847,31.2847,31.2847,31.2847,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.21936e+06,0,20.0809,20.0809,23.4035,20.0809,0.182409,0,8.99182e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.62838e+06,0,19.7093,19.7093,24.0165,19.7093,0.106492,0,6.90438e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,221974,0,19.7103,19.7103,24.0165,19.7103,0.00763105,0,494638,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,190746,20.9842,20.9842,22.5811,20.9842,0.00637678,0,248199,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,420082,25.3774,25.3774,25.567,22.5784,0.00996457,0.00503793,25747.7,318089
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,782664,28.7388,28.7388,28.7388,24.0165,0,0.0279028,0,2.02408e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,1.12443e+06,30.2162,30.2162,30.2162,24.0165,0,0.0421493,0,3.93223e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,416099,30.4383,30.4383,30.4383,24.0165,0,0.0150494,0,1.45435e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,30.4583,30.4583,30.4583,30.4583,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.10627e+06,0,22.8163,22.8163,24.4369,22.3959,0.0148886,0.0265319,598711,503474
04/11/2009 08:00,4,11,6,8,0,10,46,102160,0,20.6447,20.6447,23.4589,20.6447,0.00286501,0,144879,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,199072,21.968,21.968,23.3292,21.968,0.00676976,0,180758,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,575374,26.5833,26.5833,26.5833,24.0165,0,0.0219253,0,841472
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,570169,29.2894,29.2894,29.2894,24.0165,0,0.0208208,0,1.65331e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,890271,30.2025,30.2025,30.2025,24.0165,0,0.0324655,0,3.02814e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,920796,30.4852,30.4852,30.4852,24.0165,0,0.0341224,0,3.32163e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.85624e+06,30.5917,30.5917,30.5917,24.0165,0,0.0726266,0,7.19385e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,3.06253e+06,30.8549,30.8549,30.8549,24.0165,0,0.11854,0,1.21983e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,4.34351e+06,30.9666,30.9666,30.9666,24.0165,0,0.172547,0,1.80459e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.87434e+06,31.0406,31.0406,31.0406,24.0165,0,0.193204,0,2.04214e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,706179,30.9086,30.9086,30.9086,24.0165,0,0.0229399,0,2.37907e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,30.8196,30.8196,30.8196,30.8196,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,111685,30.7926,30.7926,30.7926,26.2842,0,0.00343069,0,349139
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,910252,30.6205,30.6205,30.6205,24.0165,0,0.0348695,0,3.46108e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.38698e+06,30.5297,30.5297,30.5297,24.0165,0,0.0545243,0,5.3419e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.75299e+06,30.7698,30.7698,30.7698,24.0165,0,0.107938,0,1.09804e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.62469e+06,30.9497,30.9497,30.9497,24.0165,0,0.143001,0,1.49198e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,3.0114e+06,30.8548,30.8548,30.8548,24.0165,0,0.117532,0,1.20947e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.76915e+06,30.9427,30.9427,30.9427,24.0165,0,0.233596,0,2.43469e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.85553e+06,30.9225,30.9225,30.9225,24.0165,0,0.280107,0,2.91093e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,7.61261e+06,30.9029,30.9029,30.9029,24.0165,0,0.313056,0,3.24409e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,8.10447e+06,30.8631,30.8631,30.8631,24.0165,0,0.335103,0,3.45248e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,4.19343e+06,30.7842,30.7842,30.7842,24.0165,0,0.164351,0,1.67375e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.63642e+06,30.6465,30.6465,30.6465,24.0165,0,0.101966,0,1.01616e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.69726e+06,30.6569,30.6569,30.6569,24.0165,0,0.143623,0,1.43515e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,5.1143e+06,30.6851,30.6851,30.6851,24.0165,0,0.203986,0,2.047e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,5.58808e+06,30.7138,30.7138,30.7138,24.0165,0,0.224288,0,2.26039e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.55042e+06,30.7098,30.7098,30.7098,24.0165,0,0.179041,0,1.80332e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,6.73886e+06,30.7203,30.7203,30.7203,24.0165,0,0.275709,0,2.7813e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,7.39242e+06,30.7252,30.7252,30.7252,24.0165,0,0.304051,0,3.06949e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,7.94608e+06,30.7282,30.7282,30.7282,24.0165,0,0.328236,0,3.3151e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,8.42623e+06,30.7251,30.7251,30.7251,24.0165,0,0.35008,0,3.53407e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,4.20069e+06,30.7071,30.7071,30.7071,24.0165,0,0.163602,0,1.64715e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,30.7022,30.7022,30.7022,30.7022,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,292313,30.5946,30.5946,30.5946,26.2451,0,0.0108582,0,1.06941e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.73976e+06,30.4508,30.4508,30.4508,24.0165,0,0.145859,0,1.41256e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.90885e+06,30.4771,30.4771,30.4771,24.0165,0,0.19559,0,1.90148e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,5.6664e+06,30.528,30.528,30.528,24.0165,0,0.228017,0,2.23415e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.94398e+06,30.5715,30.5715,30.5715,24.0165,0,0.240093,0,2.36825e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,5.0778e+06,30.5739,30.5739,30.5739,24.0165,0,0.202101,0,1.99425e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,6.54363e+06,30.5924,30.5924,30.5924,24.0165,0,0.266367,0,2.63582e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,6.71705e+06,30.622,30.622,30.622,24.0165,0,0.27357,0,2.71926e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,7.19544e+06,30.6418,30.6418,30.6418,24.0165,0,0.294528,0,2.93637e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,7.35954e+06,30.664,30.664,30.664,24.0165,0,0.301621,0,3.01718e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.49583e+06,30.6685,30.6685,30.6685,24.0165,0,0.133696,0,1.33829e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,30.6653,30.6653,30.6653,30.6653,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,454305,30.6557,30.6557,30.6557,25.6787,0,0.0142973,0,1.42734e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.5077e+06,30.5606,30.5606,30.5606,24.0165,0,0.054121,0,5.32933e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.95327e+06,30.6828,30.6828,30.6828,24.0165,0,0.112407,0,1.12789e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.886e+06,30.7917,30.7917,30.7917,24.0165,0,0.150754,0,1.53706e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.70733e+06,30.803,30.803,30.803,24.0165,0,0.10103,0,1.03175e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.7262e+06,30.8365,30.8365,30.8365,24.0165,0,0.186076,0,1.90966e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.57851e+06,30.8551,30.8551,30.8551,24.0165,0,0.179804,0,1.85032e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.82594e+06,30.86,30.86,30.86,24.0165,0,0.190383,0,1.96058e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.71914e+06,30.8682,30.8682,30.8682,24.0165,0,0.185932,0,1.91705e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,768434,30.8852,30.8852,30.8852,24.0165,0,0.0235777,0,2.43699e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,30.8953,30.8953,30.8953,30.8953,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,989330,30.6746,30.6746,30.6746,24.0165,0,0.037816,0,3.78184e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.19775e+06,30.5375,30.5375,30.5375,24.0165,0,0.0460904,0,4.52172e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,2.20275e+06,30.6533,30.6533,30.6533,24.0165,0,0.0846497,0,8.45641e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.73229e+06,30.7637,30.7637,30.7637,24.0165,0,0.107013,0,1.08654e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,2.22412e+06,30.7355,30.7355,30.7355,24.0165,0,0.0859834,0,8.69354e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,4.17157e+06,30.7879,30.7879,30.7879,24.0165,0,0.164661,0,1.67786e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,5.14577e+06,30.7963,30.7963,30.7963,24.0165,0,0.205607,0,2.09764e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.78589e+06,30.806,30.806,30.806,24.0165,0,0.232498,0,2.37539e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,6.26137e+06,30.8069,30.8069,30.8069,24.0165,0,0.253166,0,2.58689e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,2.0577e+06,30.7826,30.7826,30.7826,24.0165,0,0.0756553,0,7.70292e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,30.7712,30.7712,30.7712,30.7712,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,445778,30.8287,30.8287,30.8287,26.7184,0,0.0151919,0,1.56319e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,766414,30.7883,30.7883,30.7883,24.0165,0,0.0282007,0,2.86946e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.61672e+06,30.7921,30.7921,30.7921,24.0165,0,0.0588369,0,5.99992e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,2.3074e+06,30.8631,30.8631,30.8631,24.0165,0,0.0855371,0,8.81308e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.48047e+06,30.8646,30.8646,30.8646,24.0165,0,0.0524701,0,5.40707e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,3.25446e+06,30.8715,30.8715,30.8715,24.0165,0,0.124189,0,1.28106e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,3.28849e+06,30.8929,30.8929,30.8929,24.0165,0,0.125849,0,1.30223e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.70216e+06,30.8915,30.8915,30.8915,24.0165,0,0.143045,0,1.47988e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.97204e+06,30.9016,30.9016,30.9016,24.0165,0,0.154288,0,1.59853e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,350759,30.9268,30.9268,30.9268,24.0165,0,0.0105729,0,1.09943e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,30.9462,30.9462,30.9462,30.9462,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,113211,30.962,30.962,30.962,26.7884,0,0.00340913,0,356659
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,30.9915,30.9915,30.9915,30.9915,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,160130,31.0288,31.0288,31.0288,24.0165,0,0.00452369,0,477341
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,460855,31.1833,31.1833,31.1833,24.0165,0,0.0165914,0,1.78955e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,31.2699,31.2699,31.2699,31.2699,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.56723e+06,31.2886,31.2886,31.2886,24.0165,0,0.0558247,0,6.10784e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,3.21811e+06,31.1914,31.1914,31.1914,24.0165,0,0.122511,0,1.32256e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.75258e+06,31.2063,31.2063,31.2063,24.0165,0,0.103397,0,1.11868e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.53075e+06,31.2226,31.2226,31.2226,24.0165,0,0.0947033,0,1.02694e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,31.2215,31.2215,31.2215,31.2215,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,592959,31.0478,31.0478,31.0478,25.4575,0,0.0230613,0,2.43084e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,307601,30.8725,30.8725,30.8725,24.0165,0,0.0107617,0,1.11006e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,80693.1,30.8536,30.8536,30.8536,24.0165,0,0.00164154,0,168886
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,335394,31.0069,31.0069,31.0069,24.0165,0,0.00990352,0,1.04176e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,31.1339,31.1339,31.1339,31.1339,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,2.26722e+06,31.2721,31.2721,31.2721,24.0165,0,0.0863931,0,9.44049e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.76343e+06,31.2399,31.2399,31.2399,24.0165,0,0.14815,0,1.61032e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.89522e+06,31.2036,31.2036,31.2036,24.0165,0,0.193846,0,2.09658e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,5.50474e+06,31.149,31.149,31.149,24.0165,0,0.220403,0,2.36559e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.45091e+06,30.9838,30.9838,30.9838,24.0165,0,0.0567727,0,5.9525e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,30.9164,30.9164,30.9164,30.9164,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,554235,0,26.0866,26.0866,26.0866,24.0165,0,0.0172628,0,716296
04/24/2009 08:00,4,24,5,8,0,7.8,74,10524.4,0,23.7855,23.7855,23.7855,23.7855,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,114265,24.2615,24.2615,24.2615,23.9232,0,0.00366123,0,22276
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,287128,26.1753,26.1753,26.1753,24.0165,0,0.0100275,0,342239
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,27.3383,27.3383,27.3383,27.3383,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,19868.2,27.3426,27.3426,27.3426,26.231,0,0.000144286,0,7239.81
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,93257.4,27.5099,27.5099,27.5099,24.0165,0,0.0017695,0,93297.7
04/24/2009 14:00,4,24,5,14,0,15,38,0,722094,28.9999,28.9999,28.9999,24.0165,0,0.0256109,0,1.94397e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,856465,30.2762,30.2762,30.2762,24.0165,0,0.0292166,0,2.75209e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,807940,30.6522,30.6522,30.6522,24.0165,0,0.0269856,0,2.71449e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,1.05202e+06,31.2436,31.2436,31.2436,24.0165,0,0.0368962,0,4.01344e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,31.3889,31.3889,31.3889,31.3889,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.19413e+06,0,23.046,23.046,24.6649,22.3975,0.020834,0.0247209,829339,723523
04/25/2009 08:00,4,25,6,8,0,3.9,73,91609.3,0,20.5023,20.5023,23.4316,20.5023,0.00178694,0,94028.4,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,430109,23.5276,23.5276,23.9388,22.8977,0.00909562,0.00719908,183245,171037
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,670590,28.3758,28.3758,28.3758,24.0165,0,0.0259111,0,1.70664e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,409976,29.8525,29.8525,29.8525,24.0165,0,0.0150004,0,1.31786e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,298779,30.2017,30.2017,30.2017,24.0165,0,0.0097716,0,909712
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,284875,30.3648,30.3648,30.3648,24.0165,0,0.00944385,0,902452
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.79186e+06,30.7285,30.7285,30.7285,24.0165,0,0.0685674,0,6.9485e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.36376e+06,30.9873,30.9873,30.9873,24.0165,0,0.0900258,0,9.44445e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.7916e+06,31.0786,31.0786,31.0786,24.0165,0,0.148829,0,1.58161e+07
