Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,4.23593e+06,31.109,31.109,31.109,24.0165,0,0.168422,0,1.79754e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,1.03836e+06,30.9053,30.9053,30.9053,24.0165,0,0.041152,0,4.26627e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,30.7992,30.7992,30.7992,30.7992,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,829847,0,24.0502,24.0502,24.8548,23.2119,0.0111338,0.0182154,251032,689272
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,21.7063,21.7063,21.7063,21.7063,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,21.7063,21.7063,21.7063,21.7063,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,21.7063,21.7063,21.7063,21.7063,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,21.7063,21.7063,21.7063,21.7063,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,21.7063,21.7063,21.7063,21.7063,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,21.7063,21.7063,21.7063,21.7063,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,1.0628e+06,26.0287,26.0287,26.9109,20.7504,0.0198494,0.0181103,147675,1.94798e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.40958e+06,30.9364,30.9364,30.9364,24.0165,0,0.0505442,0,5.29697e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.41113e+06,31.4501,31.4501,31.4501,24.0165,0,0.0522901,0,5.84923e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.94893e+06,31.3837,31.3837,31.3837,24.0165,0,0.0725966,0,8.04931e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,31.3225,31.3225,31.3225,31.3225,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,212246,0,28.6073,28.6073,28.6073,25.8951,0,0.00625087,0,510215
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,27.7738,27.7738,27.7738,27.7738,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,27.7738,27.7738,27.7738,27.7738,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,266108,28.3086,28.3086,28.3086,24.9558,0,0.00954834,0,633094
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,432849,29.5,29.5,29.5,24.0165,0,0.0151027,0,1.24979e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,555632,30.1996,30.1996,30.1996,24.0165,0,0.0187476,0,1.75032e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,666638,30.5621,30.5621,30.5621,24.0165,0,0.0250724,0,2.4698e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.34059e+06,30.9092,30.9092,30.9092,24.0165,0,0.0895628,0,9.33734e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.47657e+06,31.1154,31.1154,31.1154,24.0165,0,0.133728,0,1.42855e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.52842e+06,31.098,31.098,31.098,24.0165,0,0.177722,0,1.89385e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.7449e+06,31.0899,31.0899,31.0899,24.0165,0,0.186889,0,1.98926e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,292795,31.0441,31.0441,31.0441,24.0165,0,0.0063921,0,675941
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,31.0037,31.0037,31.0037,31.0037,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,188777,31.0574,31.0574,31.0574,27.5101,0,0.00662611,0,705221
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,926846,30.8242,30.8242,30.8242,24.0165,0,0.034577,0,3.52589e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.73258e+06,30.8935,30.8935,30.8935,24.0165,0,0.0632636,0,6.55489e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,3.14666e+06,30.9917,30.9917,30.9917,24.0165,0,0.119712,0,1.25651e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,2.12863e+06,30.9411,30.9411,30.9411,24.0165,0,0.0772219,0,8.0465e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,5.07739e+06,30.9423,30.9423,30.9423,24.0165,0,0.202738,0,2.11295e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.93975e+06,30.9211,30.9211,30.9211,24.0165,0,0.239682,0,2.49031e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,5.00317e+06,30.9457,30.9457,30.9457,24.0165,0,0.198632,0,2.07121e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.55126e+06,30.9428,30.9428,30.9428,24.0165,0,0.179273,0,1.86851e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,2.04551e+06,30.8772,30.8772,30.8772,24.0165,0,0.0737396,0,7.61292e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,30.8576,30.8576,30.8576,30.8576,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,320838,0,26.5051,26.5051,26.5051,25.0126,0,0.0109445,0,647038
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,25.5917,25.5917,25.5917,25.5917,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,469720,26.9686,26.9686,26.9686,24.4103,0,0.0182045,0,882535
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,771316,29.2303,29.2303,29.2303,24.0165,0,0.0303687,0,2.38442e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,614601,29.8848,29.8848,29.8848,24.0165,0,0.0236427,0,2.08736e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,555261,30.074,30.074,30.074,24.0165,0,0.0194288,0,1.77157e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,578438,30.1855,30.1855,30.1855,24.0165,0,0.0197569,0,1.83396e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.80962e+06,30.4852,30.4852,30.4852,24.0165,0,0.067777,0,6.6213e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,3.0226e+06,30.7543,30.7543,30.7543,24.0165,0,0.115558,0,1.17225e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.44727e+06,30.853,30.853,30.853,24.0165,0,0.174864,0,1.79893e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,5.47383e+06,30.8354,30.8354,30.8354,24.0165,0,0.219636,0,2.25369e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.24119e+06,30.6317,30.6317,30.6317,24.0165,0,0.0853421,0,8.49548e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,30.5789,30.5789,30.5789,30.5789,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,235704,30.5269,30.5269,30.5269,26.204,0,0.0084924,0,829681
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.58397e+06,30.6707,30.6707,30.6707,24.0165,0,0.0995052,0,1.00406e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.70357e+06,30.7506,30.7506,30.7506,24.0165,0,0.144771,0,1.46684e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.74941e+06,30.7718,30.7718,30.7718,24.0165,0,0.188003,0,1.9111e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,5.29916e+06,30.7968,30.7968,30.7968,24.0165,0,0.211351,0,2.15642e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.56641e+06,30.7659,30.7659,30.7659,24.0165,0,0.179583,0,1.82395e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,6.52606e+06,30.7691,30.7691,30.7691,24.0165,0,0.265246,0,2.69523e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,7.30359e+06,30.7595,30.7595,30.7595,24.0165,0,0.299212,0,3.03605e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.99395e+06,30.749,30.749,30.749,24.0165,0,0.329994,0,3.34321e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,8.68444e+06,30.7281,30.7281,30.7281,24.0165,0,0.362306,0,3.65917e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.88362e+06,30.6903,30.6903,30.6903,24.0165,0,0.238414,0,2.39435e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,30.6806,30.6806,30.6806,30.6806,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,313481,30.6101,30.6101,30.6101,24.0165,0,0.0111351,0,1.10197e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.33574e+06,30.4409,30.4409,30.4409,24.0165,0,0.0508877,0,4.91843e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.5325e+06,30.5695,30.5695,30.5695,24.0165,0,0.223725,0,2.2064e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,6.20682e+06,30.613,30.613,30.613,24.0165,0,0.252685,0,2.50827e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.6309e+06,30.6347,30.6347,30.6347,24.0165,0,0.270116,0,2.69015e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.9851e+06,30.6766,30.6766,30.6766,24.0165,0,0.285232,0,2.85868e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,6.11264e+06,30.6756,30.6756,30.6756,24.0165,0,0.246609,0,2.4712e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.8072e+06,30.6735,30.6735,30.6735,24.0165,0,0.322406,0,3.2297e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,8.5417e+06,30.6782,30.6782,30.6782,24.0165,0,0.355167,0,3.56036e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,9.3979e+06,30.6802,30.6802,30.6802,24.0165,0,0.394358,0,3.95443e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,9.97993e+06,30.6694,30.6694,30.6694,24.0165,0,0.421814,0,4.2229e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.55945e+06,30.6656,30.6656,30.6656,24.0165,0,0.221825,0,2.21951e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,30.6563,30.6563,30.6563,30.6563,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,802600,30.5879,30.5879,30.5879,24.0165,0,0.0291061,0,2.87918e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,2.18975e+06,30.4817,30.4817,30.4817,24.0165,0,0.0828698,0,8.06074e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,6.28696e+06,30.5298,30.5298,30.5298,24.0165,0,0.256748,0,2.51649e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,7.00202e+06,30.5726,30.5726,30.5726,24.0165,0,0.288156,0,2.84291e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,7.60755e+06,30.6259,30.6259,30.6259,24.0165,0,0.313742,0,3.12056e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.88613e+06,30.652,30.652,30.652,24.0165,0,0.325801,0,3.25318e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,7.19409e+06,30.6482,30.6482,30.6482,24.0165,0,0.294818,0,2.94208e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,8.74468e+06,30.6468,30.6468,30.6468,24.0165,0,0.365277,0,3.64445e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,9.61091e+06,30.6543,30.6543,30.6543,24.0165,0,0.404601,0,4.04136e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,1.04207e+07,30.6605,30.6605,30.6605,24.0165,0,0.442093,0,4.41997e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.0888e+07,30.6451,30.6451,30.6451,24.0165,0,0.464811,0,4.63637e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,8.26207e+06,30.6352,30.6352,30.6352,24.0165,0,0.343367,0,3.41988e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,30.6251,30.6251,30.6251,30.6251,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,1.02817e+06,30.5663,30.5663,30.5663,24.0165,0,0.0365691,0,3.60731e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.29584e+06,30.4449,30.4449,30.4449,24.0165,0,0.0860304,0,8.32184e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,6.01694e+06,30.4825,30.4825,30.4825,24.0165,0,0.245089,0,2.3847e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.91107e+06,30.554,30.554,30.554,24.0165,0,0.284124,0,2.79525e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,7.36628e+06,30.6178,30.6178,30.6178,24.0165,0,0.303031,0,3.01031e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,7.67143e+06,30.6677,30.6677,30.6677,24.0165,0,0.316126,0,3.16404e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,7.02611e+06,30.6688,30.6688,30.6688,24.0165,0,0.287233,0,2.87533e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,8.63058e+06,30.6637,30.6637,30.6637,24.0165,0,0.36004,0,3.6014e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,9.38293e+06,30.6654,30.6654,30.6654,24.0165,0,0.393985,0,3.94191e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,1.01141e+07,30.6655,30.6655,30.6655,24.0165,0,0.427692,0,4.27921e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.05944e+07,30.6531,30.6531,30.6531,24.0165,0,0.450962,0,4.50367e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,7.8868e+06,30.6402,30.6402,30.6402,24.0165,0,0.327042,0,3.25974e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,30.6311,30.6311,30.6311,30.6311,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,790913,30.2974,30.2974,30.2974,24.0165,0,0.028015,0,2.64572e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,2.04685e+06,30.0639,30.0639,30.0639,24.0165,0,0.0761345,0,6.92803e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,6.15255e+06,30.1982,30.1982,30.1982,24.0165,0,0.251056,0,2.33538e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,6.02794e+06,30.301,30.301,30.301,24.0165,0,0.244149,0,2.30879e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.68519e+06,30.3563,30.3563,30.3563,24.0165,0,0.273018,0,2.60459e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.77881e+06,30.4416,30.4416,30.4416,24.0165,0,0.276699,0,2.67514e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.93051e+06,30.4695,30.4695,30.4695,24.0165,0,0.239181,0,2.32255e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,7.33825e+06,30.4926,30.4926,30.4926,24.0165,0,0.301856,0,2.94164e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.90903e+06,30.5308,30.5308,30.5308,24.0165,0,0.327116,0,3.20662e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,8.43332e+06,30.5586,30.5586,30.5586,24.0165,0,0.35068,0,3.45228e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,8.78251e+06,30.5911,30.5911,30.5911,24.0165,0,0.366637,0,3.62732e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,6.10006e+06,30.5956,30.5956,30.5956,24.0165,0,0.246474,0,2.44013e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,30.5986,30.5986,30.5986,30.5986,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,277919,30.5529,30.5529,30.5529,26.2105,0,0.00894767,0,878054
05/09/2009 08:00,5,9,6,8,0,10,61,0,990130,30.4096,30.4096,30.4096,24.0165,0,0.0372179,0,3.57975e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.9033e+06,30.4856,30.4856,30.4856,24.0165,0,0.152226,0,1.48222e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.74283e+06,30.5267,30.5267,30.5267,24.0165,0,0.188219,0,1.8439e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,5.28094e+06,30.5604,30.5604,30.5604,24.0165,0,0.211072,0,2.07849e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.66303e+06,30.6233,30.6233,30.6233,24.0165,0,0.227281,0,2.25973e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.95492e+06,30.6362,30.6362,30.6362,24.0165,0,0.196455,0,1.95697e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,6.41905e+06,30.6393,30.6393,30.6393,24.0165,0,0.260531,0,2.59643e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.78661e+06,30.6531,30.6531,30.6531,24.0165,0,0.27644,0,2.76076e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,7.42111e+06,30.6646,30.6646,30.6646,24.0165,0,0.304409,0,3.04533e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,7.02168e+06,30.6765,30.6765,30.6765,24.0165,0,0.286773,0,2.87403e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,4.0424e+06,30.6785,30.6785,30.6785,24.0165,0,0.15675,0,1.57142e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,30.6781,30.6781,30.6781,30.6781,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.2734e+06,30.667,30.667,30.667,24.0165,0,0.0864072,0,8.62758e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.85873e+06,30.6806,30.6806,30.6806,24.0165,0,0.107937,0,1.0825e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.42271e+06,30.7348,30.7348,30.7348,24.0165,0,0.13133,0,1.32775e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,3.18449e+06,30.7891,30.7891,30.7891,24.0165,0,0.121617,0,1.23944e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.60401e+06,30.8378,30.8378,30.8378,24.0165,0,0.0563524,0,5.78444e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.45165e+06,30.8393,30.8393,30.8393,24.0165,0,0.132679,0,1.36221e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.6946e+06,30.8545,30.8545,30.8545,24.0165,0,0.142785,0,1.46925e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.83108e+06,30.8771,30.8771,30.8771,24.0165,0,0.148483,0,1.53291e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.82576e+06,30.895,30.895,30.895,24.0165,0,0.14828,0,1.53481e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,472979,30.8946,30.8946,30.8946,24.0165,0,0.0172065,0,1.78091e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,30.8929,30.8929,30.8929,30.8929,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,114190,30.9004,30.9004,30.9004,26.7671,0,0.00345443,0,357989
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,99047,30.9235,30.9235,30.9235,24.0165,0,0.0021174,0,220076
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,222512,30.9595,30.9595,30.9595,24.0165,0,0.00703462,0,735708
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,491915,31.0598,31.0598,31.0598,24.0165,0,0.0179137,0,1.89871e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,31.1099,31.1099,31.1099,31.1099,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,1.07373e+06,31.1291,31.1291,31.1291,24.0165,0,0.0403948,0,4.32297e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.28205e+06,31.163,31.163,31.163,24.0165,0,0.0463733,0,4.9872e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.72759e+06,31.1561,31.1561,31.1561,24.0165,0,0.061821,0,6.64189e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,3.18043e+06,31.0793,31.0793,31.0793,24.0165,0,0.121528,0,1.29161e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,215752,31.0464,31.0464,31.0464,24.0165,0,0.00685023,0,724657
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,31.026,31.026,31.026,31.026,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,127109,31.0554,31.0554,31.0554,25.7689,0,0.00366774,0,388961
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,482597,31.2194,31.2194,31.2194,24.0165,0,0.0170782,0,1.85238e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,68056.5,31.3215,31.3215,31.3215,24.0165,0,0.000878678,0,96592
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.29338e+06,31.3982,31.3982,31.3982,24.0165,0,0.0484289,0,5.37955e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.35899e+06,31.1961,31.1961,31.1961,24.0165,0,0.0904774,0,9.77613e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.63217e+06,31.0468,31.0468,31.0468,24.0165,0,0.14056,0,1.48697e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.68791e+06,31.0879,31.0879,31.0879,24.0165,0,0.101627,0,1.08141e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,1.02986e+06,30.9493,30.9493,30.9493,24.0165,0,0.0383611,0,4.00196e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,30.8841,30.8841,30.8841,30.8841,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,140968,30.8003,30.8003,30.8003,25.7334,0,0.00449938,0,457914
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,544153,30.4538,30.4538,30.4538,24.0165,0,0.0193979,0,1.87572e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,726415,30.304,30.304,30.304,24.0165,0,0.0246926,0,2.33794e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.4014e+06,30.6907,30.6907,30.6907,24.0165,0,0.0492511,0,4.94642e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,513841,30.6685,30.6685,30.6685,24.0165,0,0.0153392,0,1.53546e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,3.02054e+06,30.9416,30.9416,30.9416,24.0165,0,0.114385,0,1.19199e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,4.13571e+06,30.9777,30.9777,30.9777,24.0165,0,0.161221,0,1.68885e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,4.24326e+06,30.9681,30.9681,30.9681,24.0165,0,0.165918,0,1.73563e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,4.1184e+06,30.9642,30.9642,30.9642,24.0165,0,0.160871,0,1.68189e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,500358,30.9294,30.9294,30.9294,24.0165,0,0.0147914,0,1.53864e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,30.9069,30.9069,30.9069,30.9069,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,873413,30.8712,30.8712,30.8712,25.3946,0,0.0332032,0,3.41948e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,994008,30.8229,30.8229,30.8229,24.0165,0,0.0375038,0,3.84005e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.60846e+06,31.0349,31.0349,31.0349,24.0165,0,0.0594685,0,6.284e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.63178e+06,31.1095,31.1095,31.1095,24.0165,0,0.0989234,0,1.05586e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.79079e+06,31.0804,31.0804,31.0804,24.0165,0,0.0651888,0,6.92949e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.41273e+06,31.0529,31.0529,31.0529,24.0165,0,0.173359,0,1.8356e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,5.23732e+06,31.0165,31.0165,31.0165,24.0165,0,0.208173,0,2.19281e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,6.02771e+06,30.9833,30.9833,30.9833,24.0165,0,0.242326,0,2.54046e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.68735e+06,30.9334,30.9334,30.9334,24.0165,0,0.272266,0,2.83389e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.31929e+06,30.8528,30.8528,30.8528,24.0165,0,0.128917,0,1.32621e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,30.8319,30.8319,30.8319,30.8319,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,138326,30.8103,30.8103,30.8103,26.7427,0,0.00460281,0,469878
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,30.7723,30.7723,30.7723,30.7723,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.87313e+06,30.7983,30.7983,30.7983,24.0165,0,0.0706331,0,7.21932e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.35699e+06,30.8326,30.8326,30.8326,24.0165,0,0.0911271,0,9.34688e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.62305e+06,30.8802,30.8802,30.8802,24.0165,0,0.139652,0,1.44244e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.47325e+06,30.9172,30.9172,30.9172,24.0165,0,0.175154,0,1.81883e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.65635e+06,30.9067,30.9067,30.9067,24.0165,0,0.140311,0,1.4548e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,5.15832e+06,30.9033,30.9033,30.9033,24.0165,0,0.204626,0,2.12059e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.84056e+06,30.8908,30.8908,30.8908,24.0165,0,0.234099,0,2.42162e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,6.19776e+06,30.8702,30.8702,30.8702,24.0165,0,0.249608,0,2.5743e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,6.11177e+06,30.8463,30.8463,30.8463,24.0165,0,0.245919,0,2.52743e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.71896e+06,30.8209,30.8209,30.8209,24.0165,0,0.101159,0,1.0358e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,30.8162,30.8162,30.8162,30.8162,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.54156e+06,30.8146,30.8146,30.8146,24.0165,0,0.0557575,0,5.70402e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,2.10763e+06,30.8284,30.8284,30.8284,24.0165,0,0.0769196,0,7.87963e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.6469e+06,30.8278,30.8278,30.8278,24.0165,0,0.0990114,0,1.01495e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,3.10401e+06,30.8723,30.8723,30.8723,24.0165,0,0.117966,0,1.21701e+07
