Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.90556e+06,30.9113,30.9113,30.9113,24.0165,0,0.0681653,0,7.07237e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.44453e+06,30.9291,30.9291,30.9291,24.0165,0,0.132149,0,1.37462e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.60707e+06,30.9346,30.9346,30.9346,24.0165,0,0.180794,0,1.88214e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.43455e+06,30.9393,30.9393,30.9393,24.0165,0,0.173601,0,1.80848e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,4.13156e+06,30.9416,30.9416,30.9416,24.0165,0,0.160955,0,1.6773e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.25155e+06,30.9318,30.9318,30.9318,24.0165,0,0.0454123,0,4.72564e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,30.9274,30.9274,30.9274,30.9274,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,356285,30.9513,30.9513,30.9513,25.7442,0,0.012977,0,1.35571e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,527746,30.9916,30.9916,30.9916,24.0165,0,0.0183253,0,1.92344e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,1.10643e+06,31.0378,31.0378,31.0378,24.0165,0,0.0387567,0,4.09596e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.62434e+06,31.0921,31.0921,31.0921,24.0165,0,0.0972799,0,1.03583e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.90911e+06,31.1194,31.1194,31.1194,24.0165,0,0.0680757,0,7.27621e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.64187e+06,31.1127,31.1127,31.1127,24.0165,0,0.182035,0,1.94387e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.65269e+06,31.0897,31.0897,31.0897,24.0165,0,0.225215,0,2.39713e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,6.19407e+06,31.0523,31.0523,31.0523,24.0165,0,0.24906,0,2.63691e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.88458e+06,31.0058,31.0058,31.0058,24.0165,0,0.280395,0,2.94904e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.7845e+06,30.9616,30.9616,30.9616,24.0165,0,0.0628585,0,6.56926e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,30.9444,30.9444,30.9444,30.9444,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,114553,30.9025,30.9025,30.9025,26.7876,0,0.00366127,0,378575
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,720594,30.6226,30.6226,30.6226,24.0165,0,0.0280412,0,2.78479e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,608644,30.483,30.483,30.483,24.0165,0,0.0232741,0,2.26471e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,682022,30.5428,30.5428,30.5428,24.0165,0,0.0248103,0,2.43887e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.61488e+06,30.7604,30.7604,30.7604,24.0165,0,0.0570211,0,5.79254e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,1.00683e+06,30.7679,30.7679,30.7679,24.0165,0,0.033268,0,3.37965e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.66645e+06,30.8964,30.8964,30.8964,24.0165,0,0.141103,0,1.46082e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,4.25784e+06,30.9321,30.9321,30.9321,24.0165,0,0.16593,0,1.72677e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.85509e+06,30.9494,30.9494,30.9494,24.0165,0,0.14931,0,1.55769e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,5.38897e+06,30.907,30.907,30.907,24.0165,0,0.214588,0,2.22503e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,991848,30.901,30.901,30.901,24.0165,0,0.0307617,0,3.18684e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,30.8995,30.8995,30.8995,30.8995,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,376416,30.9752,30.9752,30.9752,25.7373,0,0.0133651,0,1.4057e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,430392,31.0707,31.0707,31.0707,26.3737,0,0.0149839,0,1.58934e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,957481,31.1264,31.1264,31.1264,24.0165,0,0.0352657,0,3.77362e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.97009e+06,31.0867,31.0867,31.0867,24.0165,0,0.0722772,0,7.68802e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.3784e+06,31.0198,31.0198,31.0198,24.0165,0,0.0502008,0,5.29042e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.85059e+06,30.9819,30.9819,30.9819,24.0165,0,0.149465,0,1.56661e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.5084e+06,30.9731,30.9731,30.9731,24.0165,0,0.176977,0,1.85265e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.48628e+06,30.9677,30.9677,30.9677,24.0165,0,0.176281,0,1.84394e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.57325e+06,30.951,30.951,30.951,24.0165,0,0.180063,0,1.87898e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,612051,30.9884,30.9884,30.9884,24.0165,0,0.019164,0,2.01052e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,31.0137,31.0137,31.0137,31.0137,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,940913,30.8613,30.8613,30.8613,24.0165,0,0.0359605,0,3.69672e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,1.07444e+06,30.7617,30.7617,30.7617,24.0165,0,0.0408055,0,4.14168e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.51043e+06,30.9205,30.9205,30.9205,24.0165,0,0.0570588,0,5.92967e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,2.14163e+06,31.096,31.096,31.096,24.0165,0,0.0816808,0,8.70183e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.67687e+06,31.102,31.102,31.102,24.0165,0,0.062259,0,6.63822e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,4.12128e+06,31.1074,31.1074,31.1074,24.0165,0,0.160983,0,1.71774e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,5.15245e+06,31.0821,31.0821,31.0821,24.0165,0,0.204197,0,2.17112e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.9759e+06,31.0467,31.0467,31.0467,24.0165,0,0.239668,0,2.53547e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.77725e+06,31.0043,31.0043,31.0043,24.0165,0,0.275902,0,2.90118e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.39764e+06,30.9106,30.9106,30.9106,24.0165,0,0.132209,0,1.37159e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,30.888,30.888,30.888,30.888,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,184731,30.8418,30.8418,30.8418,26.7651,0,0.00651059,0,666830
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,678732,30.6399,30.6399,30.6399,24.0165,0,0.0262353,0,2.61289e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.24056e+06,30.6754,30.6754,30.6754,24.0165,0,0.0887922,0,8.91818e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.83328e+06,30.772,30.772,30.772,24.0165,0,0.110369,0,1.12202e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.94538e+06,30.844,30.844,30.844,24.0165,0,0.153729,0,1.57947e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.57224e+06,30.9081,30.9081,30.9081,24.0165,0,0.179504,0,1.86154e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.64122e+06,30.9033,30.9033,30.9033,24.0165,0,0.13992,0,1.45003e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.727e+06,30.8874,30.8874,30.8874,24.0165,0,0.229494,0,2.37284e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,6.36943e+06,30.8613,30.8613,30.8613,24.0165,0,0.257183,0,2.649e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.90113e+06,30.842,30.842,30.842,24.0165,0,0.280548,0,2.88151e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,7.54836e+06,30.8122,30.8122,30.8122,24.0165,0,0.310491,0,3.17515e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.5129e+06,30.7617,30.7617,30.7617,24.0165,0,0.17913,0,1.81821e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,30.7486,30.7486,30.7486,30.7486,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.36295e+06,30.7256,30.7256,30.7256,24.0165,0,0.0889512,0,8.96575e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.72132e+06,30.7327,30.7327,30.7327,24.0165,0,0.10237,0,1.03444e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.49601e+06,30.7389,30.7389,30.7389,24.0165,0,0.134375,0,1.35945e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,4.15288e+06,30.7876,30.7876,30.7876,24.0165,0,0.161883,0,1.64948e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,3.07955e+06,30.8194,30.8194,30.8194,24.0165,0,0.116338,0,1.19096e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.56574e+06,30.8337,30.8337,30.8337,24.0165,0,0.179321,0,1.83956e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.9241e+06,30.8455,30.8455,30.8455,24.0165,0,0.194628,0,2.00005e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,6.21063e+06,30.8452,30.8452,30.8452,24.0165,0,0.250174,0,2.57075e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.82842e+06,30.8406,30.8406,30.8406,24.0165,0,0.233547,0,2.39825e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.98548e+06,30.8419,30.8419,30.8419,24.0165,0,0.0710001,0,7.29229e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,30.8409,30.8409,30.8409,30.8409,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,231322,0,28.4424,28.4424,28.4424,24.0165,0,0.00671334,0,495410
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,27.2368,27.2368,27.2368,27.2368,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,364167,28.0056,28.0056,28.0056,24.5532,0,0.0135004,0,845798
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,412729,29.3716,29.3716,29.3716,24.0165,0,0.0151676,0,1.22916e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,52203.9,29.7829,29.7829,29.7829,24.0165,0,0.00052308,0,45397.5
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,70269.7,29.8183,29.8183,29.8183,24.0165,0,0.00123846,0,108132
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,29.8451,29.8451,29.8451,29.8451,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,643098,30.1786,30.1786,30.1786,24.0165,0,0.0216098,0,2.03874e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.16122e+06,30.8229,30.8229,30.8229,24.0165,0,0.0402646,0,4.14119e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.58254e+06,31.0172,31.0172,31.0172,24.0165,0,0.097777,0,1.03005e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.69643e+06,31.079,31.079,31.079,24.0165,0,0.100938,0,1.07274e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,676385,30.9375,30.9375,30.9375,24.0165,0,0.0241094,0,2.5109e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,30.8496,30.8496,30.8496,30.8496,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,201722,30.8081,30.8081,30.8081,26.2942,0,0.0070702,0,721241
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.10785e+06,30.6699,30.6699,30.6699,24.0165,0,0.0433672,0,4.34096e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.21579e+06,30.6303,30.6303,30.6303,24.0165,0,0.049444,0,4.92082e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.52658e+06,30.8337,30.8337,30.8337,24.0165,0,0.0586205,0,6.02127e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,2.19687e+06,31.093,31.093,31.093,24.0165,0,0.0826507,0,8.80177e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.65319e+06,31.0751,31.0751,31.0751,24.0165,0,0.0612494,0,6.50573e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,4.30955e+06,31.0936,31.0936,31.0936,24.0165,0,0.169131,0,1.80117e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,5.23847e+06,31.0427,31.0427,31.0427,24.0165,0,0.208258,0,2.20203e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,6.00149e+06,30.9899,30.9899,30.9899,24.0165,0,0.241054,0,2.5295e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.93894e+06,30.9392,30.9392,30.9392,24.0165,0,0.283107,0,2.94919e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.45855e+06,30.855,30.855,30.855,24.0165,0,0.133855,0,1.37746e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,30.838,30.838,30.838,30.838,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,151069,30.8163,30.8163,30.8163,25.7219,0,0.004875,0,498223
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,717740,30.695,30.695,30.695,24.0165,0,0.0278437,0,2.79711e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.76741e+06,30.7549,30.7549,30.7549,24.0165,0,0.109037,0,1.10857e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.39842e+06,30.8292,30.8292,30.8292,24.0165,0,0.13273,0,1.36071e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,4.27885e+06,30.8842,30.8842,30.8842,24.0165,0,0.167703,0,1.73316e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.75443e+06,30.9369,30.9369,30.9369,24.0165,0,0.187044,0,1.94784e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.78197e+06,30.9291,30.9291,30.9291,24.0165,0,0.145564,0,1.51418e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.82192e+06,30.9224,30.9224,30.9224,24.0165,0,0.233322,0,2.42469e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,6.51273e+06,30.9042,30.9042,30.9042,24.0165,0,0.263331,0,2.72931e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,7.00832e+06,30.8857,30.8857,30.8857,24.0165,0,0.285096,0,2.94698e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.8895e+06,30.8457,30.8457,30.8457,24.0165,0,0.325388,0,3.34387e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.89282e+06,30.7961,30.7961,30.7961,24.0165,0,0.195263,0,1.99206e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,30.7915,30.7915,30.7915,30.7915,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.70766e+06,30.5784,30.5784,30.5784,24.0165,0,0.0616741,0,6.09641e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.99719e+06,30.4636,30.4636,30.4636,24.0165,0,0.115466,0,1.12018e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,7.10763e+06,30.5206,30.5206,30.5206,24.0165,0,0.293542,0,2.87301e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,8.11282e+06,30.5571,30.5571,30.5571,24.0165,0,0.338321,0,3.32985e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,8.60271e+06,30.5963,30.5963,30.5963,24.0165,0,0.359126,0,3.5559e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,8.9613e+06,30.6252,30.6252,30.6252,24.0165,0,0.374858,0,3.72786e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,8.3776e+06,30.6199,30.6199,30.6199,24.0165,0,0.348038,0,3.45841e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,1.01482e+07,30.6163,30.6163,30.6163,24.0165,0,0.430168,0,4.27216e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.09989e+07,30.6214,30.6214,30.6214,24.0165,0,0.469911,0,4.67049e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.13887e+07,30.6236,30.6236,30.6236,24.0165,0,0.488454,0,4.85637e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.10191e+07,30.6145,30.6145,30.6145,24.0165,0,0.47119,0,4.67828e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,8.32074e+06,30.6127,30.6127,30.6127,24.0165,0,0.34513,0,3.42577e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,30.605,30.605,30.605,30.605,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.53334e+06,30.5692,30.5692,30.5692,24.0165,0,0.0963519,0,9.50948e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.80141e+06,30.4455,30.4455,30.4455,24.0165,0,0.147709,0,1.42926e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.96342e+06,30.4362,30.4362,30.4362,24.0165,0,0.331793,0,3.2052e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,8.5993e+06,30.4736,30.4736,30.4736,24.0165,0,0.361213,0,3.50973e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,8.81849e+06,30.5309,30.5309,30.5309,24.0165,0,0.369923,0,3.62639e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.85147e+06,30.5654,30.5654,30.5654,24.0165,0,0.370852,0,3.65466e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,8.03598e+06,30.5825,30.5825,30.5825,24.0165,0,0.333196,0,3.29216e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,9.45778e+06,30.5889,30.5889,30.5889,24.0165,0,0.398822,0,3.9444e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,1.00619e+07,30.6026,30.6026,30.6026,24.0165,0,0.426424,0,4.22616e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.09008e+07,30.6065,30.6065,30.6065,24.0165,0,0.465543,0,4.61664e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.15668e+07,30.6039,30.6039,30.6039,24.0165,0,0.497696,0,4.93349e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,8.95151e+06,30.598,30.598,30.598,24.0165,0,0.375389,0,3.71783e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,30.5898,30.5898,30.5898,30.5898,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,483428,30.6373,30.6373,30.6373,24.0165,0,0.0177539,0,1.767e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,1.00505e+06,30.5428,30.5428,30.5428,24.0165,0,0.0344394,0,3.37713e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.80545e+06,30.2549,30.2549,30.2549,24.0165,0,0.191188,0,1.79477e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,5.25601e+06,30.3146,30.3146,30.3146,24.0165,0,0.210686,0,1.9967e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.64356e+06,30.3922,30.3922,30.3922,24.0165,0,0.227404,0,2.18169e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,6.06491e+06,30.4552,30.4552,30.4552,24.0165,0,0.245721,0,2.38075e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.57614e+06,30.5183,30.5183,30.5183,24.0165,0,0.180786,0,1.76881e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.75844e+06,30.5226,30.5226,30.5226,24.0165,0,0.232425,0,2.27552e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,6.46913e+06,30.5627,30.5627,30.5627,24.0165,0,0.263332,0,2.59399e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,7.60309e+06,30.6132,30.6132,30.6132,24.0165,0,0.31334,0,3.11046e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,7.51698e+06,30.6396,30.6396,30.6396,24.0165,0,0.309462,0,3.08424e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,5.38182e+06,30.6421,30.6421,30.6421,24.0165,0,0.215034,0,2.14392e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,30.6422,30.6422,30.6422,30.6422,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.36569e+06,30.6582,30.6582,30.6582,24.0165,0,0.0493688,0,4.93487e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,2.08758e+06,30.6084,30.6084,30.6084,24.0165,0,0.0779389,0,7.73105e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,6.50595e+06,30.6113,30.6113,30.6113,24.0165,0,0.266018,0,2.63997e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,7.1268e+06,30.6518,30.6518,30.6518,24.0165,0,0.293184,0,2.92745e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,7.314e+06,30.6728,30.6728,30.6728,24.0165,0,0.300419,0,3.00911e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,7.44217e+06,30.6872,30.6872,30.6872,24.0165,0,0.305856,0,3.07023e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.70489e+06,30.6918,30.6918,30.6918,24.0165,0,0.272632,0,2.73856e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,8.22882e+06,30.6822,30.6822,30.6822,24.0165,0,0.341391,0,3.42432e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,8.88201e+06,30.6772,30.6772,30.6772,24.0165,0,0.370916,0,3.71771e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,9.5979e+06,30.6765,30.6765,30.6765,24.0165,0,0.403892,0,4.04777e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,1.03985e+07,30.664,30.664,30.664,24.0165,0,0.442075,0,4.42217e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,7.90773e+06,30.6578,30.6578,30.6578,24.0165,0,0.328337,0,3.28133e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,30.6575,30.6575,30.6575,30.6575,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.74899e+06,30.5686,30.5686,30.5686,24.0165,0,0.146328,0,1.44459e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,5.03417e+06,30.5162,30.5162,30.5162,24.0165,0,0.202019,0,1.97589e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,8.58793e+06,30.5406,30.5406,30.5406,24.0165,0,0.360431,0,3.53861e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,9.30586e+06,30.5722,30.5722,30.5722,24.0165,0,0.393067,0,3.87769e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,9.5655e+06,30.5878,30.5878,30.5878,24.0165,0,0.403712,0,3.99213e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,9.84974e+06,30.6205,30.6205,30.6205,24.0165,0,0.416202,0,4.13613e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,9.06937e+06,30.6197,30.6197,30.6197,24.0165,0,0.379867,0,3.77454e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.07117e+07,30.6135,30.6135,30.6135,24.0165,0,0.456961,0,4.53631e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.14267e+07,30.6172,30.6172,30.6172,24.0165,0,0.490552,0,4.87255e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.23377e+07,30.6194,30.6194,30.6194,24.0165,0,0.534011,0,5.30595e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.2932e+07,30.6058,30.6058,30.6058,24.0165,0,0.563636,0,5.58879e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.04697e+07,30.5973,30.5973,30.5973,24.0165,0,0.446326,0,4.4199e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,30.5892,30.5892,30.5892,30.5892,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,5.41728e+06,30.5593,30.5593,30.5593,24.0165,0,0.221401,0,2.18234e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,7.2651e+06,30.5193,30.5193,30.5193,24.0165,0,0.300638,0,2.94194e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.0528e+07,30.5391,30.5391,30.5391,24.0165,0,0.450792,0,4.42466e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.12487e+07,30.5631,30.5631,30.5631,24.0165,0,0.484422,0,4.77221e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.13506e+07,30.5731,30.5731,30.5731,24.0165,0,0.487934,0,4.81414e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.14912e+07,30.5995,30.5995,30.5995,24.0165,0,0.493982,0,4.89347e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.06192e+07,30.5973,30.5973,30.5973,24.0165,0,0.452456,0,4.48062e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.20748e+07,30.5922,30.5922,30.5922,24.0165,0,0.522412,0,5.16931e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.29439e+07,30.5958,30.5958,30.5958,24.0165,0,0.564077,0,5.58466e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.37055e+07,30.5973,30.5973,30.5973,24.0165,0,0.601159,0,5.95317e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.43814e+07,30.582,30.582,30.582,24.0165,0,0.635362,0,6.27723e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.19174e+07,30.5778,30.5778,30.5778,24.0165,0,0.515208,0,5.08686e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,30.57,30.57,30.57,30.57,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,6.5117e+06,30.5501,30.5501,30.5501,24.0165,0,0.272175,0,2.67967e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,8.63204e+06,30.5127,30.5127,30.5127,24.0165,0,0.362759,0,3.54626e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.14398e+07,30.5302,30.5302,30.5302,24.0165,0,0.494269,0,4.84479e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.20828e+07,30.567,30.567,30.567,24.0165,0,0.524495,0,5.1701e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.21963e+07,30.586,30.586,30.586,24.0165,0,0.528586,0,5.22547e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.22612e+07,30.5993,30.5993,30.5993,24.0165,0,0.531196,0,5.26193e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.13399e+07,30.5948,30.5948,30.5948,24.0165,0,0.486802,0,4.81886e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.27157e+07,30.5879,30.5879,30.5879,24.0165,0,0.553644,0,5.47476e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.32188e+07,30.5909,30.5909,30.5909,24.0165,0,0.577691,0,5.71518e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.38593e+07,30.5915,30.5915,30.5915,24.0165,0,0.608903,0,6.02456e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.45333e+07,30.5818,30.5818,30.5818,24.0165,0,0.642922,0,6.35174e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.20223e+07,30.5777,30.5777,30.5777,24.0165,0,0.520155,0,5.13563e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
