Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,30.5698,30.5698,30.5698,30.5698,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.60555e+06,30.577,30.577,30.577,24.0165,0,0.062065,0,6.12938e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,2.00457e+06,30.5163,30.5163,30.5163,24.0165,0,0.0740707,0,7.24481e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,5.22039e+06,30.4753,30.4753,30.4753,24.0165,0,0.20967,0,2.03781e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,6.38631e+06,30.5145,30.5145,30.5145,24.0165,0,0.260601,0,2.54825e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,7.11514e+06,30.5445,30.5445,30.5445,24.0165,0,0.292709,0,2.87543e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,7.23459e+06,30.57,30.57,30.57,24.0165,0,0.297563,0,2.93448e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,6.30973e+06,30.5909,30.5909,30.5909,24.0165,0,0.256077,0,2.53343e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,7.63677e+06,30.5919,30.5919,30.5919,24.0165,0,0.315695,0,3.12369e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,8.17663e+06,30.5995,30.5995,30.5995,24.0165,0,0.339749,0,3.36559e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.9624e+06,30.6101,30.6101,30.6101,24.0165,0,0.37532,0,3.72392e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.86566e+06,30.6106,30.6106,30.6106,24.0165,0,0.371045,0,3.68183e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,5.45874e+06,30.606,30.606,30.606,24.0165,0,0.218309,0,2.16475e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,30.591,30.591,30.591,30.591,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,1.02744e+06,30.5727,30.5727,30.5727,24.0165,0,0.0386674,0,3.81742e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.80193e+06,30.3919,30.3919,30.3919,24.0165,0,0.0713802,0,6.84886e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,5.24177e+06,30.3603,30.3603,30.3603,24.0165,0,0.21351,0,2.03779e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.83873e+06,30.3993,30.3993,30.3993,24.0165,0,0.238692,0,2.29258e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.93276e+06,30.4682,30.4682,30.4682,24.0165,0,0.241183,0,2.34149e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,6.12737e+06,30.5483,30.5483,30.5483,24.0165,0,0.248715,0,2.44471e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,5.30577e+06,30.5715,30.5715,30.5715,24.0165,0,0.212294,0,2.09406e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.88176e+06,30.5722,30.5722,30.5722,24.0165,0,0.281978,0,2.78173e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,7.10629e+06,30.5983,30.5983,30.5983,24.0165,0,0.291919,0,2.89129e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,8.06984e+06,30.6243,30.6243,30.6243,24.0165,0,0.334484,0,3.3259e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,9.28732e+06,30.631,30.631,30.631,24.0165,0,0.390313,0,3.88496e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.75094e+06,30.6382,30.6382,30.6382,24.0165,0,0.275927,0,2.74944e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,30.6387,30.6387,30.6387,30.6387,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.92685e+06,30.5611,30.5611,30.5611,24.0165,0,0.0723447,0,7.13389e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,3.24406e+06,30.4437,30.4437,30.4437,24.0165,0,0.126779,0,1.22606e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.91716e+06,30.4627,30.4627,30.4627,24.0165,0,0.28555,0,2.76991e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,7.55941e+06,30.5108,30.5108,30.5108,24.0165,0,0.313845,0,3.06713e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.86739e+06,30.574,30.574,30.574,24.0165,0,0.326253,0,3.21954e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,8.07011e+06,30.6121,30.6121,30.6121,24.0165,0,0.334604,0,3.32101e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,7.2516e+06,30.618,30.618,30.618,24.0165,0,0.297418,0,2.95454e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,8.81301e+06,30.6177,30.6177,30.6177,24.0165,0,0.368583,0,3.66131e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,9.54579e+06,30.6288,30.6288,30.6288,24.0165,0,0.401932,0,3.99932e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.05627e+07,30.637,30.637,30.637,24.0165,0,0.449214,0,4.47528e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.13911e+07,30.6317,30.6317,30.6317,24.0165,0,0.48914,0,4.86915e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,8.94157e+06,30.6242,30.6242,30.6242,24.0165,0,0.375144,0,3.73017e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,30.6152,30.6152,30.6152,30.6152,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,3.18979e+06,30.478,30.478,30.478,24.0165,0,0.124265,0,1.21099e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.90548e+06,30.3706,30.3706,30.3706,24.0165,0,0.197417,0,1.88784e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,8.36289e+06,30.3948,30.3948,30.3948,24.0165,0,0.351455,0,3.37326e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,8.80527e+06,30.4635,30.4635,30.4635,24.0165,0,0.371038,0,3.59955e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,8.92224e+06,30.5309,30.5309,30.5309,24.0165,0,0.374738,0,3.67361e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,9.02319e+06,30.5701,30.5701,30.5701,24.0165,0,0.378577,0,3.73347e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,8.28058e+06,30.5877,30.5877,30.5877,24.0165,0,0.344073,0,3.40232e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,9.71434e+06,30.5925,30.5925,30.5925,24.0165,0,0.410488,0,4.062e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,1.04381e+07,30.6027,30.6027,30.6027,24.0165,0,0.443869,0,4.39915e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.13628e+07,30.6093,30.6093,30.6093,24.0165,0,0.487396,0,4.83541e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.20405e+07,30.6033,30.6033,30.6033,24.0165,0,0.520459,0,5.15872e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,9.42818e+06,30.6001,30.6001,30.6001,24.0165,0,0.397275,0,3.93582e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,30.5921,30.5921,30.5921,30.5921,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.94021e+06,30.4148,30.4148,30.4148,24.0165,0,0.155639,0,1.50226e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.91311e+06,30.3293,30.3293,30.3293,24.0165,0,0.241573,0,2.29503e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,9.25651e+06,30.3626,30.3626,30.3626,24.0165,0,0.392618,0,3.74931e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,9.759e+06,30.4121,30.4121,30.4121,24.0165,0,0.415319,0,3.99704e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,9.86382e+06,30.4469,30.4469,30.4469,24.0165,0,0.418738,0,4.05188e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,9.95213e+06,30.517,30.517,30.517,24.0165,0,0.421855,0,4.12672e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,9.23871e+06,30.538,30.538,30.538,24.0165,0,0.388318,0,3.81079e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.07909e+07,30.5439,30.5439,30.5439,24.0165,0,0.461382,0,4.53192e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.16554e+07,30.5631,30.5631,30.5631,24.0165,0,0.501925,0,4.94469e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.26138e+07,30.5805,30.5805,30.5805,24.0165,0,0.547776,0,5.4107e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.3283e+07,30.5784,30.5784,30.5784,24.0165,0,0.580835,0,5.73535e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.08663e+07,30.5802,30.5802,30.5802,24.0165,0,0.464651,0,4.58938e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,30.5723,30.5723,30.5723,30.5723,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,4.22055e+06,30.1027,30.1027,30.1027,24.0165,0,0.168424,0,1.55065e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.73232e+06,29.989,29.989,29.989,24.0165,0,0.235547,0,2.11727e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,9.27052e+06,30.0322,30.0322,30.0322,24.0165,0,0.39571,0,3.58205e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,9.65054e+06,30.1183,30.1183,30.1183,24.0165,0,0.412665,0,3.78893e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,9.60665e+06,30.2093,30.2093,30.2093,24.0165,0,0.408382,0,3.80553e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,9.55156e+06,30.3086,30.3086,30.3086,24.0165,0,0.404288,0,3.82778e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,8.67519e+06,30.3396,30.3396,30.3396,24.0165,0,0.363248,0,3.45631e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,1.01868e+07,30.3548,30.3548,30.3548,24.0165,0,0.433824,0,4.13777e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.06989e+07,30.3889,30.3889,30.3889,24.0165,0,0.457433,0,4.38642e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.1347e+07,30.4175,30.4175,30.4175,24.0165,0,0.487873,0,4.69928e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.19866e+07,30.4458,30.4458,30.4458,24.0165,0,0.5188,0,5.01929e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,9.69316e+06,30.4752,30.4752,30.4752,24.0165,0,0.410235,0,3.98708e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,30.4723,30.4723,30.4723,30.4723,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.89806e+06,30.4446,30.4446,30.4446,24.0165,0,0.198034,0,1.91843e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.74382e+06,30.3895,30.3895,30.3895,24.0165,0,0.278146,0,2.6676e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,9.82599e+06,30.4247,30.4247,30.4247,24.0165,0,0.418982,0,4.04025e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,1.03012e+07,30.4729,30.4729,30.4729,24.0165,0,0.440419,0,4.27901e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,1.04472e+07,30.5073,30.5073,30.5073,24.0165,0,0.445693,0,4.35326e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.06967e+07,30.5649,30.5649,30.5649,24.0165,0,0.456499,0,4.49848e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,1.00466e+07,30.5742,30.5742,30.5742,24.0165,0,0.425656,0,4.2004e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.14312e+07,30.5706,30.5706,30.5706,24.0165,0,0.491609,0,4.84859e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.21909e+07,30.5817,30.5817,30.5817,24.0165,0,0.527566,0,5.21198e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.30121e+07,30.5897,30.5897,30.5897,24.0165,0,0.567131,0,5.60966e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.38091e+07,30.5841,30.5841,30.5841,24.0165,0,0.606938,0,5.99832e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.14788e+07,30.5825,30.5825,30.5825,24.0165,0,0.494248,0,4.88342e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,30.5742,30.5742,30.5742,30.5742,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,6.26361e+06,30.4653,30.4653,30.4653,24.0165,0,0.258987,0,2.51866e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,8.69645e+06,30.4137,30.4137,30.4137,24.0165,0,0.365879,0,3.52227e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.15848e+07,30.4413,30.4413,30.4413,24.0165,0,0.501591,0,4.84938e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.2078e+07,30.484,30.484,30.484,24.0165,0,0.524775,0,5.10734e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.24069e+07,30.5326,30.5326,30.5326,24.0165,0,0.539125,0,5.28655e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.25902e+07,30.5617,30.5617,30.5617,24.0165,0,0.547415,0,5.39164e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.18046e+07,30.5624,30.5624,30.5624,24.0165,0,0.509344,0,5.01719e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.32357e+07,30.5592,30.5592,30.5592,24.0165,0,0.579367,0,5.70417e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.39471e+07,30.5691,30.5691,30.5691,24.0165,0,0.613855,0,6.05284e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.48159e+07,30.5733,30.5733,30.5733,24.0165,0,0.656808,0,6.48054e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.54567e+07,30.564,30.564,30.564,24.0165,0,0.689691,0,6.79531e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.32153e+07,30.5647,30.5647,30.5647,24.0165,0,0.578459,0,5.70001e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,30.5573,30.5573,30.5573,30.5573,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,7.13268e+06,30.5699,30.5699,30.5699,24.0165,0,0.300737,0,2.96966e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.06432e+07,30.5282,30.5282,30.5282,24.0165,0,0.45592,0,4.46766e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.32475e+07,30.5377,30.5377,30.5377,24.0165,0,0.581561,0,5.70699e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.374e+07,30.5618,30.5618,30.5618,24.0165,0,0.605363,0,5.96246e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.37872e+07,30.5716,30.5716,30.5716,24.0165,0,0.606493,0,5.9825e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.38345e+07,30.584,30.584,30.584,24.0165,0,0.608424,0,6.01288e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.3033e+07,30.5772,30.5772,30.5772,24.0165,0,0.568989,0,5.61738e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.43529e+07,30.569,30.569,30.569,24.0165,0,0.634765,0,6.25894e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.49359e+07,30.5682,30.5682,30.5682,24.0165,0,0.663439,0,6.54088e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.56577e+07,30.5693,30.5693,30.5693,24.0165,0,0.699491,0,6.89746e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.61404e+07,30.5568,30.5568,30.5568,24.0165,0,0.724641,0,7.13175e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.37232e+07,30.557,30.557,30.557,24.0165,0,0.603213,0,5.93697e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,30.5498,30.5498,30.5498,30.5498,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.74948e+06,30.5441,30.5441,30.5441,24.0165,0,0.284427,0,2.79763e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,1.0128e+07,30.5047,30.5047,30.5047,24.0165,0,0.430257,0,4.20091e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.28715e+07,30.5207,30.5207,30.5207,24.0165,0,0.562103,0,5.50168e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.34697e+07,30.5552,30.5552,30.5552,24.0165,0,0.590851,0,5.81371e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.37472e+07,30.5686,30.5686,30.5686,24.0165,0,0.604123,0,5.9564e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.38811e+07,30.5808,30.5808,30.5808,24.0165,0,0.610757,0,6.03303e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.29456e+07,30.5834,30.5834,30.5834,24.0165,0,0.564484,0,5.57815e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.4451e+07,30.5681,30.5681,30.5681,24.0165,0,0.639543,0,6.30517e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.46445e+07,30.5626,30.5626,30.5626,24.0165,0,0.648986,0,6.39287e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.51182e+07,30.5645,30.5645,30.5645,24.0165,0,0.672309,0,6.62454e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.55311e+07,30.5571,30.5571,30.5571,24.0165,0,0.693278,0,6.82344e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.3271e+07,30.5647,30.5647,30.5647,24.0165,0,0.580687,0,5.72191e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.74159e+06,30.3785,30.3785,30.3785,24.0165,0,0.147481,0,1.41472e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.70024e+06,30.2986,30.2986,30.2986,24.0165,0,0.186254,0,1.7609e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,8.49371e+06,30.322,30.322,30.322,24.0165,0,0.355634,0,3.37437e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,9.5163e+06,30.3708,30.3708,30.3708,24.0165,0,0.403514,0,3.8583e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,9.56832e+06,30.4445,30.4445,30.4445,24.0165,0,0.404875,0,3.9162e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,9.5685e+06,30.4988,30.4988,30.4988,24.0165,0,0.404304,0,3.94386e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,9.00145e+06,30.5168,30.5168,30.5168,24.0165,0,0.377733,0,3.69483e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.05752e+07,30.5394,30.5394,30.5394,24.0165,0,0.451482,0,4.43169e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.16448e+07,30.5722,30.5722,30.5722,24.0165,0,0.501551,0,4.94784e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.24473e+07,30.5829,30.5829,30.5829,24.0165,0,0.539726,0,5.33306e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.32439e+07,30.584,30.584,30.584,24.0165,0,0.578951,0,5.72165e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.06963e+07,30.5853,30.5853,30.5853,24.0165,0,0.456422,0,4.5116e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,30.5781,30.5781,30.5781,30.5781,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.56718e+06,30.6158,30.6158,30.6158,24.0165,0,0.230479,0,2.29019e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,6.13008e+06,30.5688,30.5688,30.5688,24.0165,0,0.247253,0,2.43789e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,1.00451e+07,30.5656,30.5656,30.5656,24.0165,0,0.426149,0,4.19971e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.13098e+07,30.5822,30.5822,30.5822,24.0165,0,0.485374,0,4.79551e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.17392e+07,30.5915,30.5915,30.5915,24.0165,0,0.505769,0,5.00411e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.16613e+07,30.6026,30.6026,30.6026,24.0165,0,0.502234,0,4.97754e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.11697e+07,30.6024,30.6024,30.6024,24.0165,0,0.478615,0,4.74328e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.19378e+07,30.5874,30.5874,30.5874,24.0165,0,0.515789,0,5.10002e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.19343e+07,30.5957,30.5957,30.5957,24.0165,0,0.515635,0,5.105e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.13135e+07,30.6068,30.6068,30.6068,24.0165,0,0.486037,0,4.82007e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.10759e+07,30.6181,30.6181,30.6181,24.0165,0,0.474769,0,4.71641e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,8.36982e+06,30.6303,30.6303,30.6303,24.0165,0,0.347662,0,3.46007e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,30.6306,30.6306,30.6306,30.6306,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,5.37322e+06,30.7254,30.7254,30.7254,24.0165,0,0.217545,0,2.19682e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.68178e+06,30.6807,30.6807,30.6807,24.0165,0,0.274552,0,2.7534e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,1.00704e+07,30.6653,30.6653,30.6653,24.0165,0,0.428761,0,4.28978e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.06385e+07,30.661,30.661,30.661,24.0165,0,0.455027,0,4.54967e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.06326e+07,30.6565,30.6565,30.6565,24.0165,0,0.453475,0,4.5311e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.07096e+07,30.6607,30.6607,30.6607,24.0165,0,0.456671,0,4.56591e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,9.80621e+06,30.6499,30.6499,30.6499,24.0165,0,0.414215,0,4.13467e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.13646e+07,30.6385,30.6385,30.6385,24.0165,0,0.488185,0,4.86466e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.19624e+07,30.6344,30.6344,30.6344,24.0165,0,0.516264,0,5.1413e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.28419e+07,30.63,30.63,30.63,24.0165,0,0.558492,0,5.55807e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.35677e+07,30.6205,30.6205,30.6205,24.0165,0,0.594612,0,5.90908e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.10371e+07,30.6014,30.6014,30.6014,24.0165,0,0.472816,0,4.68513e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,30.5931,30.5931,30.5931,30.5931,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.79443e+06,30.6006,30.6006,30.6006,24.0165,0,0.237185,0,2.3522e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.74437e+06,30.5605,30.5605,30.5605,24.0165,0,0.322083,0,3.17179e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.08272e+07,30.5681,30.5681,30.5681,24.0165,0,0.464765,0,4.58211e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.14643e+07,30.5947,30.5947,30.5947,24.0165,0,0.494487,0,4.8949e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.16413e+07,30.6076,30.6076,30.6076,24.0165,0,0.501674,0,4.97576e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.17503e+07,30.6196,30.6196,30.6196,24.0165,0,0.506359,0,5.03135e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.09497e+07,30.6129,30.6129,30.6129,24.0165,0,0.468074,0,4.64622e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.23766e+07,30.6045,30.6045,30.6045,24.0165,0,0.536962,0,5.32321e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.3128e+07,30.6055,30.6055,30.6055,24.0165,0,0.573079,0,5.68212e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.38794e+07,30.6026,30.6026,30.6026,24.0165,0,0.609749,0,6.04311e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.45138e+07,30.5882,30.5882,30.5882,24.0165,0,0.641914,0,6.34791e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.21333e+07,30.5828,30.5828,30.5828,24.0165,0,0.52553,0,5.19277e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,30.5749,30.5749,30.5749,30.5749,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,6.37196e+06,30.5902,30.5902,30.5902,24.0165,0,0.265406,0,2.62818e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,9.06053e+06,30.547,30.547,30.547,24.0165,0,0.381125,0,3.74549e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.12058e+07,30.5494,30.5494,30.5494,24.0165,0,0.480903,0,4.72766e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.17135e+07,30.5767,30.5767,30.5767,24.0165,0,0.504753,0,4.98284e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.21525e+07,30.5921,30.5921,30.5921,24.0165,0,0.525721,0,5.20196e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.26519e+07,30.6032,30.6032,30.6032,24.0165,0,0.550022,0,5.45163e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.18297e+07,30.5949,30.5949,30.5949,24.0165,0,0.510188,0,5.05046e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.32018e+07,30.5801,30.5801,30.5801,24.0165,0,0.577481,0,5.7037e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.35662e+07,30.5846,30.5846,30.5846,24.0165,0,0.595095,0,5.88169e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.38458e+07,30.5837,30.5837,30.5837,24.0165,0,0.608687,0,6.01525e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.44923e+07,30.5772,30.5772,30.5772,24.0165,0,0.640606,0,6.3244e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.22261e+07,30.586,30.586,30.586,24.0165,0,0.529406,0,5.23356e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
