Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,30.5863,30.5863,30.5863,30.5863,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,75921.5,30.5833,30.5833,30.5833,27.3014,0,0.00216483,0,213829
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,125479,30.5667,30.5667,30.5667,24.0165,0,0.00327443,0,322759
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,51233.9,30.5583,30.5583,30.5583,24.0165,0,0.000315255,0,31033.5
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,30.5574,30.5574,30.5574,30.5574,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,30.5574,30.5574,30.5574,30.5574,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,30.5574,30.5574,30.5574,30.5574,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,30.5574,30.5574,30.5574,30.5574,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,30.5574,30.5574,30.5574,30.5574,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,30.5574,30.5574,30.5574,30.5574,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,30.5574,30.5574,30.5574,30.5574,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,30.5574,30.5574,30.5574,30.5574,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,30.5574,30.5574,30.5574,30.5574,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,30.5574,30.5574,30.5574,30.5574,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.99898e+06,30.3519,30.3519,30.3519,24.0165,0,0.296111,0,2.82528e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,8.46725e+06,30.2695,30.2695,30.2695,24.0165,0,0.353825,0,3.32931e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.22565e+07,30.2866,30.2866,30.2866,24.0165,0,0.533869,0,5.03704e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.26039e+07,30.3259,30.3259,30.3259,24.0165,0,0.550409,0,5.22575e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.29668e+07,30.3614,30.3614,30.3614,24.0165,0,0.56794,0,5.42254e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.27063e+07,30.4267,30.4267,30.4267,24.0165,0,0.554732,0,5.35082e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.16136e+07,30.4512,30.4512,30.4512,24.0165,0,0.501493,0,4.85595e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.27529e+07,30.4639,30.4639,30.4639,24.0165,0,0.557181,0,5.40578e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.32522e+07,30.4952,30.4952,30.4952,24.0165,0,0.581048,0,5.66475e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.39797e+07,30.5265,30.5265,30.5265,24.0165,0,0.616183,0,6.03628e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.44918e+07,30.5354,30.5354,30.5354,24.0165,0,0.641949,0,6.29726e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.20679e+07,30.5419,30.5419,30.5419,24.0165,0,0.523017,0,5.13572e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,30.5346,30.5346,30.5346,30.5346,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.80799e+06,30.3938,30.3938,30.3938,24.0165,0,0.241724,0,2.32519e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,7.88452e+06,30.3331,30.3331,30.3331,24.0165,0,0.329718,0,3.13427e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.06978e+07,30.3588,30.3588,30.3588,24.0165,0,0.460396,0,4.39392e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.09528e+07,30.4245,30.4245,30.4245,24.0165,0,0.471861,0,4.54997e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.10393e+07,30.4902,30.4902,30.4902,24.0165,0,0.474378,0,4.62129e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.1275e+07,30.5493,30.5493,30.5493,24.0165,0,0.484656,0,4.76457e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,1.03423e+07,30.5574,30.5574,30.5574,24.0165,0,0.440196,0,4.33277e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.17394e+07,30.5553,30.5553,30.5553,24.0165,0,0.507151,0,4.9902e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.23371e+07,30.5666,30.5666,30.5666,24.0165,0,0.535439,0,5.2776e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.28196e+07,30.5761,30.5761,30.5761,24.0165,0,0.558454,0,5.51244e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.24302e+07,30.5764,30.5764,30.5764,24.0165,0,0.539897,0,5.32949e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,9.73915e+06,30.5782,30.5782,30.5782,24.0165,0,0.410859,0,4.05685e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,30.5712,30.5712,30.5712,30.5712,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,3.28416e+06,30.557,30.557,30.557,24.0165,0,0.131669,0,1.2963e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.74307e+06,30.4778,30.4778,30.4778,24.0165,0,0.145167,0,1.41146e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,7.68222e+06,30.4844,30.4844,30.4844,24.0165,0,0.31879,0,3.10269e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,8.78714e+06,30.5213,30.5213,30.5213,24.0165,0,0.368405,0,3.60616e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,9.79265e+06,30.5505,30.5505,30.5505,24.0165,0,0.414648,0,4.07707e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,1.0241e+07,30.5901,30.5901,30.5901,24.0165,0,0.435411,0,4.30715e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,9.50077e+06,30.5904,30.5904,30.5904,24.0165,0,0.400746,0,3.96438e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.10792e+07,30.5836,30.5836,30.5836,24.0165,0,0.475423,0,4.69822e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.15133e+07,30.5888,30.5888,30.5888,24.0165,0,0.495638,0,4.90188e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.23736e+07,30.5931,30.5931,30.5931,24.0165,0,0.536468,0,5.30915e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.13986e+07,30.5891,30.5891,30.5891,24.0165,0,0.490331,0,4.84962e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,8.07281e+06,30.5848,30.5848,30.5848,24.0165,0,0.334731,0,3.30851e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,30.5692,30.5692,30.5692,30.5692,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.90322e+06,30.4925,30.4925,30.4925,24.0165,0,0.198582,0,1.93809e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,6.5306e+06,30.4419,30.4419,30.4419,24.0165,0,0.268343,0,2.59472e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,9.79678e+06,30.4681,30.4681,30.4681,24.0165,0,0.417522,0,4.05346e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.04572e+07,30.5299,30.5299,30.5299,24.0165,0,0.447832,0,4.38955e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.0691e+07,30.5746,30.5746,30.5746,24.0165,0,0.45733,0,4.51334e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.08182e+07,30.5956,30.5956,30.5956,24.0165,0,0.462714,0,4.58097e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,9.99883e+06,30.6003,30.6003,30.6003,24.0165,0,0.423915,0,4.19986e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.14524e+07,30.5973,30.5973,30.5973,24.0165,0,0.493163,0,4.88369e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.21648e+07,30.6043,30.6043,30.6043,24.0165,0,0.526676,0,5.22109e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.28763e+07,30.6072,30.6072,30.6072,24.0165,0,0.560613,0,5.55996e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.35212e+07,30.5973,30.5973,30.5973,24.0165,0,0.592702,0,5.86936e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.11224e+07,30.5924,30.5924,30.5924,24.0165,0,0.477046,0,4.7206e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,30.5844,30.5844,30.5844,30.5844,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.51883e+06,30.538,30.538,30.538,24.0165,0,0.185013,0,1.81746e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,6.52832e+06,30.4801,30.4801,30.4801,24.0165,0,0.265919,0,2.58655e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,9.97505e+06,30.4955,30.4955,30.4955,24.0165,0,0.423642,0,4.13041e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.12891e+07,30.5301,30.5301,30.5301,24.0165,0,0.48581,0,4.76181e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.14541e+07,30.5518,30.5518,30.5518,24.0165,0,0.493148,0,4.84979e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.16372e+07,30.5732,30.5732,30.5732,24.0165,0,0.50154,0,4.9485e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.08522e+07,30.5742,30.5742,30.5742,24.0165,0,0.464024,0,4.57903e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.23586e+07,30.5708,30.5708,30.5708,24.0165,0,0.536813,0,5.29456e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.30304e+07,30.5782,30.5782,30.5782,24.0165,0,0.568936,0,5.61773e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.37464e+07,30.5811,30.5811,30.5811,24.0165,0,0.603662,0,5.96325e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.43579e+07,30.5729,30.5729,30.5729,24.0165,0,0.634458,0,6.25961e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.19863e+07,30.5717,30.5717,30.5717,24.0165,0,0.518579,0,5.11544e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,30.5636,30.5636,30.5636,30.5636,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,54128.4,30.564,30.564,30.564,27.29,0,0.00129029,0,127136
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,8.30743e+06,30.3771,30.3771,30.3771,24.0165,0,0.356227,0,3.4154e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.21128e+07,30.3155,30.3155,30.3155,24.0165,0,0.52902,0,5.0148e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.40381e+07,30.3412,30.3412,30.3412,24.0165,0,0.623411,0,5.93318e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.39905e+07,30.4015,30.4015,30.4015,24.0165,0,0.61996,0,5.95653e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.38941e+07,30.4615,30.4615,30.4615,24.0165,0,0.613452,0,5.94954e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.39604e+07,30.502,30.502,30.502,24.0165,0,0.615978,0,6.01155e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.32262e+07,30.5246,30.5246,30.5246,24.0165,0,0.579269,0,5.67301e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.44999e+07,30.5318,30.5318,30.5318,24.0165,0,0.642965,0,6.30377e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.51249e+07,30.5466,30.5466,30.5466,24.0165,0,0.673586,0,6.61903e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.57571e+07,30.5557,30.5557,30.5557,24.0165,0,0.704864,0,6.93604e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.62816e+07,30.5519,30.5519,30.5519,24.0165,0,0.731973,0,7.19853e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.38107e+07,30.5546,30.5546,30.5546,24.0165,0,0.60761,0,5.97798e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,30.5475,30.5475,30.5475,30.5475,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.80127e+06,30.5062,30.5062,30.5062,24.0165,0,0.331687,0,3.24439e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.10342e+07,30.4653,30.4653,30.4653,24.0165,0,0.475505,0,4.61454e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.34587e+07,30.4875,30.4875,30.4875,24.0165,0,0.592926,0,5.77372e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.40011e+07,30.5205,30.5205,30.5205,24.0165,0,0.619216,0,6.06048e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.40106e+07,30.5344,30.5344,30.5344,24.0165,0,0.618444,0,6.06585e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.4229e+07,30.5626,30.5626,30.5626,24.0165,0,0.628625,0,6.19234e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.34522e+07,30.5614,30.5614,30.5614,24.0165,0,0.590096,0,5.81173e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.4804e+07,30.5543,30.5543,30.5543,24.0165,0,0.657964,0,6.47313e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.53357e+07,30.5611,30.5611,30.5611,24.0165,0,0.684093,0,6.73717e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.61591e+07,30.5663,30.5663,30.5663,24.0165,0,0.725262,0,7.14832e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.67399e+07,30.5551,30.5551,30.5551,24.0165,0,0.755463,0,7.4332e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.34836e+07,30.554,30.554,30.554,24.0165,0,0.590479,0,5.80898e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.85358e+06,30.5034,30.5034,30.5034,24.0165,0,0.334588,0,3.27137e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.19319e+07,30.4594,30.4594,30.4594,24.0165,0,0.518258,0,5.02482e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.42931e+07,30.4819,30.4819,30.4819,24.0165,0,0.634359,0,6.17183e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.48456e+07,30.5152,30.5152,30.5152,24.0165,0,0.661564,0,6.46965e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.50115e+07,30.5271,30.5271,30.5271,24.0165,0,0.668698,0,6.55136e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.52911e+07,30.5548,30.5548,30.5548,24.0165,0,0.682287,0,6.71295e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.44435e+07,30.5526,30.5526,30.5526,24.0165,0,0.639678,0,6.29154e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.5741e+07,30.5457,30.5457,30.5457,24.0165,0,0.705783,0,6.93445e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.63299e+07,30.5524,30.5524,30.5524,24.0165,0,0.735138,0,7.2302e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.7e+07,30.5563,30.5563,30.5563,24.0165,0,0.768825,0,7.56606e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.76042e+07,30.5481,30.5481,30.5481,24.0165,0,0.800534,0,7.86829e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.51835e+07,30.5468,30.5468,30.5468,24.0165,0,0.676503,0,6.64785e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,30.5398,30.5398,30.5398,30.5398,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,9.26467e+06,30.5459,30.5459,30.5459,24.0165,0,0.397982,0,3.91813e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.3455e+07,30.5113,30.5113,30.5113,24.0165,0,0.592296,0,5.789e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.54572e+07,30.519,30.519,30.519,24.0165,0,0.692441,0,6.7756e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.59234e+07,30.5424,30.5424,30.5424,24.0165,0,0.715759,0,7.02886e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.59128e+07,30.5479,30.5479,30.5479,24.0165,0,0.714125,0,7.0187e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.59196e+07,30.5585,30.5585,30.5585,24.0165,0,0.714145,0,7.03028e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.50848e+07,30.5522,30.5522,30.5522,24.0165,0,0.671874,0,6.60785e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.62698e+07,30.5459,30.5459,30.5459,24.0165,0,0.732784,0,7.19989e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.66791e+07,30.5502,30.5502,30.5502,24.0165,0,0.75313,0,7.40475e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.73636e+07,30.5549,30.5549,30.5549,24.0165,0,0.787806,0,7.75121e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.77648e+07,30.5445,30.5445,30.5445,24.0165,0,0.809092,0,7.94792e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.5575e+07,30.5467,30.5467,30.5467,24.0165,0,0.696508,0,6.84437e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,30.5396,30.5396,30.5396,30.5396,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,9.16747e+06,30.5095,30.5095,30.5095,24.0165,0,0.39428,0,3.86005e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.25517e+07,30.4776,30.4776,30.4776,24.0165,0,0.548107,0,5.32933e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.48279e+07,30.4952,30.4952,30.4952,24.0165,0,0.660845,0,6.44274e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.53534e+07,30.5322,30.5322,30.5322,24.0165,0,0.686666,0,6.73274e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.51017e+07,30.5413,30.5413,30.5413,24.0165,0,0.672552,0,6.6035e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.55684e+07,30.5594,30.5594,30.5594,24.0165,0,0.696226,0,6.85483e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.45702e+07,30.5533,30.5533,30.5533,24.0165,0,0.645902,0,6.35353e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.56513e+07,30.5472,30.5472,30.5472,24.0165,0,0.701041,0,6.88937e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.61796e+07,30.5516,30.5516,30.5516,24.0165,0,0.727333,0,7.15256e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.6818e+07,30.5568,30.5568,30.5568,24.0165,0,0.759415,0,7.47399e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.73092e+07,30.5466,30.5466,30.5466,24.0165,0,0.78527,0,7.7164e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.49602e+07,30.5503,30.5503,30.5503,24.0165,0,0.665196,0,6.54028e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,30.5431,30.5431,30.5431,30.5431,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,8.15124e+06,30.394,30.394,30.394,24.0165,0,0.349507,0,3.36056e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.23937e+07,30.3339,30.3339,30.3339,24.0165,0,0.539768,0,5.13164e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.38446e+07,30.3504,30.3504,30.3504,24.0165,0,0.611606,0,5.82917e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.33109e+07,30.3953,30.3953,30.3953,24.0165,0,0.584978,0,5.61511e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.40059e+07,30.4344,30.4344,30.4344,24.0165,0,0.618607,0,5.97423e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.35306e+07,30.4691,30.4691,30.4691,24.0165,0,0.59512,0,5.77852e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.22263e+07,30.501,30.501,30.501,24.0165,0,0.530796,0,5.17947e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.4301e+07,30.5151,30.5151,30.5151,24.0165,0,0.633253,0,6.19272e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.5043e+07,30.5342,30.5342,30.5342,24.0165,0,0.669875,0,6.57006e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.5562e+07,30.5423,30.5423,30.5423,24.0165,0,0.695393,0,6.82882e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.49738e+07,30.5428,30.5428,30.5428,24.0165,0,0.666018,0,6.5408e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.1875e+07,30.5456,30.5456,30.5456,24.0165,0,0.512644,0,5.03678e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,30.5361,30.5361,30.5361,30.5361,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,6.17977e+06,30.5857,30.5857,30.5857,24.0165,0,0.258785,0,2.56047e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,8.78179e+06,30.5422,30.5422,30.5422,24.0165,0,0.367457,0,3.60861e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.17893e+07,30.5394,30.5394,30.5394,24.0165,0,0.509489,0,5.0009e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.18791e+07,30.5625,30.5625,30.5625,24.0165,0,0.513694,0,5.06018e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.23001e+07,30.5783,30.5783,30.5783,24.0165,0,0.533784,0,5.27074e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.30478e+07,30.5936,30.5936,30.5936,24.0165,0,0.570175,0,5.64317e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.23989e+07,30.5821,30.5821,30.5821,24.0165,0,0.538758,0,5.32294e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.36864e+07,30.5783,30.5783,30.5783,24.0165,0,0.602412,0,5.94837e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.41928e+07,30.5823,30.5823,30.5823,24.0165,0,0.626921,0,6.19407e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.46556e+07,30.5847,30.5847,30.5847,24.0165,0,0.649457,0,6.41909e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.41354e+07,30.5769,30.5769,30.5769,24.0165,0,0.62397,0,6.15985e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.04913e+07,30.5762,30.5762,30.5762,24.0165,0,0.446746,0,4.40989e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,30.5661,30.5661,30.5661,30.5661,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.68216e+06,30.5799,30.5799,30.5799,24.0165,0,0.280056,0,2.76899e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,9.31673e+06,30.5398,30.5398,30.5398,24.0165,0,0.394105,0,3.86878e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.22631e+07,30.5457,30.5457,30.5457,24.0165,0,0.534146,0,5.24814e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.28922e+07,30.5637,30.5637,30.5637,24.0165,0,0.564245,0,5.55907e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.30469e+07,30.5693,30.5693,30.5693,24.0165,0,0.570642,0,5.62695e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.32119e+07,30.5888,30.5888,30.5888,24.0165,0,0.578267,0,5.71907e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.23401e+07,30.5844,30.5844,30.5844,24.0165,0,0.535755,0,5.29511e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.37224e+07,30.5774,30.5774,30.5774,24.0165,0,0.604047,0,5.96363e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.42639e+07,30.5799,30.5799,30.5799,24.0165,0,0.630159,0,6.22386e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.51059e+07,30.5843,30.5843,30.5843,24.0165,0,0.671569,0,6.63728e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.56826e+07,30.5734,30.5734,30.5734,24.0165,0,0.701081,0,6.91747e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.328e+07,30.5707,30.5707,30.5707,24.0165,0,0.581169,0,5.73197e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,30.5626,30.5626,30.5626,30.5626,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,7.58263e+06,30.5054,30.5054,30.5054,24.0165,0,0.321881,0,3.14788e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.05161e+07,30.4591,30.4591,30.4591,24.0165,0,0.450339,0,4.36603e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.32369e+07,30.4784,30.4784,30.4784,24.0165,0,0.581764,0,5.65705e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.38488e+07,30.5139,30.5139,30.5139,24.0165,0,0.611487,0,5.97878e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.41336e+07,30.5415,30.5415,30.5415,24.0165,0,0.624395,0,6.13087e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.4291e+07,30.5651,30.5651,30.5651,24.0165,0,0.631772,0,6.2257e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.34339e+07,30.564,30.564,30.564,24.0165,0,0.589275,0,5.80599e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.47711e+07,30.5596,30.5596,30.5596,24.0165,0,0.656384,0,6.46279e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.52769e+07,30.5636,30.5636,30.5636,24.0165,0,0.681173,0,6.71101e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.61318e+07,30.568,30.568,30.568,24.0165,0,0.7239,0,7.13667e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.6554e+07,30.5568,30.5568,30.5568,24.0165,0,0.74589,0,7.34095e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.42492e+07,30.5558,30.5558,30.5558,24.0165,0,0.629429,0,6.19385e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,30.5481,30.5481,30.5481,30.5481,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.86838e+06,30.4287,30.4287,30.4287,24.0165,0,0.335402,0,3.24186e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.19727e+07,30.3739,30.3739,30.3739,24.0165,0,0.52097,0,4.98416e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.41891e+07,30.4002,30.4002,30.4002,24.0165,0,0.629605,0,6.04802e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.4066e+07,30.4637,30.4637,30.4637,24.0165,0,0.621466,0,6.02938e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.46252e+07,30.5103,30.5103,30.5103,24.0165,0,0.649048,0,6.34259e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.50121e+07,30.5511,30.5511,30.5511,24.0165,0,0.668124,0,6.56986e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.424e+07,30.5504,30.5504,30.5504,24.0165,0,0.62948,0,6.18922e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.55578e+07,30.5437,30.5437,30.5437,24.0165,0,0.696458,0,6.84067e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.6222e+07,30.5505,30.5505,30.5505,24.0165,0,0.729604,0,7.17375e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.67965e+07,30.5535,30.5535,30.5535,24.0165,0,0.758333,0,7.45967e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.74779e+07,30.5441,30.5441,30.5441,24.0165,0,0.794107,0,7.80033e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.52055e+07,30.5465,30.5465,30.5465,24.0165,0,0.677738,0,6.65972e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,30.5391,30.5391,30.5391,30.5391,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,395861,30.5035,30.5035,30.5035,24.0165,0,0.0142335,0,1.38943e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,585652,30.4599,30.4599,30.4599,24.0165,0,0.0220807,0,2.14096e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,789745,30.4419,30.4419,30.4419,24.0165,0,0.0306714,0,2.9656e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,30.4373,30.4373,30.4373,30.4373,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,52380,30.4392,30.4392,30.4392,26.1568,0,0.00104544,0,101072
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,135366,30.4572,30.4572,30.4572,24.0165,0,0.00384026,0,372287
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,30.4716,30.4716,30.4716,30.4716,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,30.4716,30.4716,30.4716,30.4716,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,30.4716,30.4716,30.4716,30.4716,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,30.4716,30.4716,30.4716,30.4716,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,30.4716,30.4716,30.4716,30.4716,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,22771.5,30.4717,30.4717,30.4717,28.3199,0,0.000330948,0,32149.2
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,485876,30.4812,30.4812,30.4812,24.0165,0,0.0179233,0,1.74359e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,634660,30.4892,30.4892,30.4892,24.0165,0,0.0241126,0,2.34859e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,760546,30.4798,30.4798,30.4798,24.0165,0,0.0294202,0,2.8614e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,30.4675,30.4675,30.4675,30.4675,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,9.22749e+06,30.3051,30.3051,30.3051,24.0165,0,0.397717,0,3.77445e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.5171e+07,30.2547,30.2547,30.2547,24.0165,0,0.681082,0,6.39411e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.64565e+07,30.2777,30.2777,30.2777,24.0165,0,0.746665,0,7.0349e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.63253e+07,30.3346,30.3346,30.3346,24.0165,0,0.739054,0,7.02639e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.59529e+07,30.3687,30.3687,30.3687,24.0165,0,0.718044,0,6.86359e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.58305e+07,30.4136,30.4136,30.4136,24.0165,0,0.711327,0,6.84745e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.46956e+07,30.4341,30.4341,30.4341,24.0165,0,0.653425,0,6.31029e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.58033e+07,30.4598,30.4598,30.4598,24.0165,0,0.709941,0,6.88357e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.63306e+07,30.4968,30.4968,30.4968,24.0165,0,0.736058,0,7.17773e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.70216e+07,30.513,30.513,30.513,24.0165,0,0.770722,0,7.53455e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.75292e+07,30.5187,30.5187,30.5187,24.0165,0,0.797178,0,7.80005e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.50711e+07,30.5276,30.5276,30.5276,24.0165,0,0.670714,0,6.57164e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
