Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,30.5212,30.5212,30.5212,30.5212,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,7.47086e+06,30.4706,30.4706,30.4706,24.0165,0,0.316674,0,3.0798e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.18582e+07,30.4178,30.4178,30.4178,24.0165,0,0.514963,0,4.96065e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.40095e+07,30.4419,30.4419,30.4419,24.0165,0,0.620516,0,5.99974e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.441e+07,30.4968,30.4968,30.4968,24.0165,0,0.639701,0,6.23824e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.45564e+07,30.5327,30.5327,30.5327,24.0165,0,0.645728,0,6.33187e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.4821e+07,30.553,30.553,30.553,24.0165,0,0.658536,0,6.47748e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.39672e+07,30.553,30.553,30.553,24.0165,0,0.615841,0,6.05753e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.51862e+07,30.5493,30.5493,30.5493,24.0165,0,0.677516,0,6.66034e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.57569e+07,30.5547,30.5547,30.5547,24.0165,0,0.70575,0,6.94368e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.63441e+07,30.5594,30.5594,30.5594,24.0165,0,0.735062,0,7.23727e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.61024e+07,30.5506,30.5506,30.5506,24.0165,0,0.722962,0,7.1085e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.28942e+07,30.5504,30.5504,30.5504,24.0165,0,0.562001,0,5.52571e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,30.5389,30.5389,30.5389,30.5389,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,7.24817e+06,30.5677,30.5677,30.5677,24.0165,0,0.306335,0,3.02366e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.12947e+07,30.5249,30.5249,30.5249,24.0165,0,0.487449,0,4.77418e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.35191e+07,30.5313,30.5313,30.5313,24.0165,0,0.595321,0,5.83627e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.4101e+07,30.5579,30.5579,30.5579,24.0165,0,0.623714,0,6.1396e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.39189e+07,30.566,30.566,30.566,24.0165,0,0.613339,0,6.04486e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.43872e+07,30.5782,30.5782,30.5782,24.0165,0,0.636615,0,6.28592e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.26889e+07,30.581,30.581,30.581,24.0165,0,0.552406,0,5.45684e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.46023e+07,30.571,30.571,30.571,24.0165,0,0.647687,0,6.3883e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.51351e+07,30.5734,30.5734,30.5734,24.0165,0,0.674098,0,6.65122e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.52e+07,30.5732,30.5732,30.5732,24.0165,0,0.677039,0,6.68004e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.47079e+07,30.5665,30.5665,30.5665,24.0165,0,0.652704,0,6.43334e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.31248e+07,30.5783,30.5783,30.5783,24.0165,0,0.572643,0,5.65441e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,30.5787,30.5787,30.5787,30.5787,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.84509e+06,30.5746,30.5746,30.5746,24.0165,0,0.287226,0,2.83755e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,1.04989e+07,30.53,30.53,30.53,24.0165,0,0.449381,0,4.40482e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.31943e+07,30.5377,30.5377,30.5377,24.0165,0,0.57947,0,5.68646e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.37532e+07,30.5633,30.5633,30.5633,24.0165,0,0.606473,0,5.97482e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.39003e+07,30.573,30.573,30.573,24.0165,0,0.612623,0,6.04427e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.40591e+07,30.5836,30.5836,30.5836,24.0165,0,0.620096,0,6.12792e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.31334e+07,30.5752,30.5752,30.5752,24.0165,0,0.574435,0,5.66939e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.44837e+07,30.5672,30.5672,30.5672,24.0165,0,0.641919,0,6.32775e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.50707e+07,30.5703,30.5703,30.5703,24.0165,0,0.670694,0,6.61448e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.58342e+07,30.5731,30.5731,30.5731,24.0165,0,0.708594,0,6.99123e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.60251e+07,30.5609,30.5609,30.5609,24.0165,0,0.718471,0,7.07548e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.37451e+07,30.5597,30.5597,30.5597,24.0165,0,0.603901,0,5.94617e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,30.5523,30.5523,30.5523,30.5523,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,7.17325e+06,30.5236,30.5236,30.5236,24.0165,0,0.301817,0,2.9587e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,1.05373e+07,30.4842,30.4842,30.4842,24.0165,0,0.451376,0,4.3932e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.3144e+07,30.504,30.504,30.504,24.0165,0,0.57713,0,5.63428e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.3767e+07,30.5333,30.5333,30.5333,24.0165,0,0.607436,0,5.95687e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.3949e+07,30.5439,30.5439,30.5439,24.0165,0,0.615246,0,6.04328e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.41827e+07,30.5677,30.5677,30.5677,24.0165,0,0.626317,0,6.1744e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.34107e+07,30.5648,30.5648,30.5648,24.0165,0,0.588122,0,5.79531e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.48344e+07,30.5586,30.5586,30.5586,24.0165,0,0.659553,0,6.49299e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.55378e+07,30.5632,30.5632,30.5632,24.0165,0,0.694412,0,6.84102e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.62462e+07,30.5657,30.5657,30.5657,24.0165,0,0.729756,0,7.19188e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.67282e+07,30.5524,30.5524,30.5524,24.0165,0,0.75489,0,7.42452e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.44821e+07,30.5532,30.5532,30.5532,24.0165,0,0.641157,0,6.30676e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,30.5457,30.5457,30.5457,30.5457,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,111820,30.5558,30.5558,30.5558,26.1929,0,0.00330008,0,324923
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,399249,30.6146,30.6146,30.6146,24.0165,0,0.0143212,0,1.42273e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,523821,30.6776,30.6776,30.6776,24.0165,0,0.0194345,0,1.94809e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,30.6941,30.6941,30.6941,30.6941,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,76699.7,30.694,30.694,30.694,26.2424,0,0.00189764,0,190679
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,30.6943,30.6943,30.6943,30.6943,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,8.9503e+06,30.4747,30.4747,30.4747,24.0165,0,0.385137,0,3.75619e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.21915e+07,30.4259,30.4259,30.4259,24.0165,0,0.528949,0,5.10166e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.52517e+07,30.4307,30.4307,30.4307,24.0165,0,0.682253,0,6.58516e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.48488e+07,30.4673,30.4673,30.4673,24.0165,0,0.661424,0,6.42059e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.53789e+07,30.4962,30.4962,30.4962,24.0165,0,0.687766,0,6.70626e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.66296e+07,30.5256,30.5256,30.5256,24.0165,0,0.752341,0,7.36911e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.59223e+07,30.5302,30.5302,30.5302,24.0165,0,0.716769,0,7.02566e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.71307e+07,30.5327,30.5327,30.5327,24.0165,0,0.779602,0,7.6444e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.77737e+07,30.5392,30.5392,30.5392,24.0165,0,0.811978,0,7.96988e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.82088e+07,30.5438,30.5438,30.5438,24.0165,0,0.83336,0,8.18546e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.84598e+07,30.5358,30.5358,30.5358,24.0165,0,0.846415,0,8.30356e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.61664e+07,30.5424,30.5424,30.5424,24.0165,0,0.727197,0,7.14121e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,30.5354,30.5354,30.5354,30.5354,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,8.62692e+06,30.5103,30.5103,30.5103,24.0165,0,0.367861,0,3.59919e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.18475e+07,30.4773,30.4773,30.4773,24.0165,0,0.513343,0,4.99088e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.43948e+07,30.4949,30.4949,30.4949,24.0165,0,0.638677,0,6.22637e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.49911e+07,30.53,30.53,30.53,24.0165,0,0.66782,0,6.54578e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.5264e+07,30.5505,30.5505,30.5505,24.0165,0,0.681091,0,6.69677e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.56298e+07,30.5595,30.5595,30.5595,24.0165,0,0.700189,0,6.89399e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.48092e+07,30.5524,30.5524,30.5524,24.0165,0,0.659556,0,6.48688e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.6011e+07,30.5453,30.5453,30.5453,24.0165,0,0.721136,0,7.08487e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.63717e+07,30.5477,30.5477,30.5477,24.0165,0,0.738312,0,7.25629e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.70266e+07,30.553,30.553,30.553,24.0165,0,0.770855,0,7.5822e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.73126e+07,30.5522,30.5522,30.5522,24.0165,0,0.785683,0,7.72709e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.45343e+07,30.5435,30.5435,30.5435,24.0165,0,0.64409,0,6.32614e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,30.536,30.536,30.536,30.536,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,7.54153e+06,30.4258,30.4258,30.4258,24.0165,0,0.318677,0,3.07729e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,1.06769e+07,30.3727,30.3727,30.3727,24.0165,0,0.458218,0,4.383e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.33704e+07,30.3959,30.3959,30.3959,24.0165,0,0.588932,0,5.65355e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.38763e+07,30.4546,30.4546,30.4546,24.0165,0,0.613283,0,5.94151e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.43103e+07,30.5108,30.5108,30.5108,24.0165,0,0.633652,0,6.19257e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.453e+07,30.5338,30.5338,30.5338,24.0165,0,0.644659,0,6.32232e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.38912e+07,30.542,30.542,30.542,24.0165,0,0.61335,0,6.02287e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.51995e+07,30.5419,30.5419,30.5419,24.0165,0,0.67945,0,6.67176e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.58447e+07,30.5477,30.5477,30.5477,24.0165,0,0.711121,0,6.98897e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.64187e+07,30.552,30.552,30.552,24.0165,0,0.739268,0,7.27037e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.67722e+07,30.5527,30.5527,30.5527,24.0165,0,0.757446,0,7.44994e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.40304e+07,30.5455,30.5455,30.5455,24.0165,0,0.61869,0,6.07854e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,30.5384,30.5384,30.5384,30.5384,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,7.27847e+06,30.4949,30.4949,30.4949,24.0165,0,0.306884,0,2.99501e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,1.0529e+07,30.4465,30.4465,30.4465,24.0165,0,0.450655,0,4.36064e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.34062e+07,30.4692,30.4692,30.4692,24.0165,0,0.590033,0,5.72928e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.41467e+07,30.5043,30.5043,30.5043,24.0165,0,0.626147,0,6.11307e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.45618e+07,30.5264,30.5264,30.5264,24.0165,0,0.646093,0,6.3292e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.4782e+07,30.5497,30.5497,30.5497,24.0165,0,0.657081,0,6.4599e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.40549e+07,30.5481,30.5481,30.5481,24.0165,0,0.621372,0,6.10735e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.53166e+07,30.5442,30.5442,30.5442,24.0165,0,0.685396,0,6.73257e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.60231e+07,30.5507,30.5507,30.5507,24.0165,0,0.720202,0,7.08147e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.67202e+07,30.5563,30.5563,30.5563,24.0165,0,0.754772,0,7.42778e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.69725e+07,30.5555,30.5555,30.5555,24.0165,0,0.767739,0,7.55447e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.41995e+07,30.548,30.548,30.548,24.0165,0,0.627046,0,6.16304e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,30.5411,30.5411,30.5411,30.5411,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,7.13368e+06,30.4513,30.4513,30.4513,24.0165,0,0.302025,0,2.92851e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.10764e+07,30.3853,30.3853,30.3853,24.0165,0,0.476805,0,4.56978e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.39565e+07,30.401,30.401,30.401,24.0165,0,0.617611,0,5.93363e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.44939e+07,30.44,30.44,30.44,24.0165,0,0.644026,0,6.22518e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.49333e+07,30.4941,30.4941,30.4941,24.0165,0,0.66508,0,6.48306e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.54137e+07,30.5326,30.5326,30.5326,24.0165,0,0.689374,0,6.75968e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.44718e+07,30.5371,30.5371,30.5371,24.0165,0,0.641889,0,6.29836e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.54853e+07,30.5269,30.5269,30.5269,24.0165,0,0.692967,0,6.78889e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.61923e+07,30.5311,30.5311,30.5311,24.0165,0,0.728712,0,7.14373e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.71138e+07,30.5401,30.5401,30.5401,24.0165,0,0.775352,0,7.61145e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.73554e+07,30.5474,30.5474,30.5474,24.0165,0,0.787647,0,7.74078e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.4072e+07,30.5412,30.5412,30.5412,24.0165,0,0.619913,0,6.08654e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,30.5351,30.5351,30.5351,30.5351,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,147630,30.5493,30.5493,30.5493,27.2758,0,0.005039,0,496433
08/05/2009 18:00,8,5,3,18,0,35,17,0,431398,30.6427,30.6427,30.6427,24.0165,0,0.015623,0,1.55799e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,424676,30.7045,30.7045,30.7045,24.0165,0,0.0153478,0,1.54462e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,30.7194,30.7194,30.7194,30.7194,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,65094.7,30.7193,30.7193,30.7193,26.2508,0,0.00154679,0,156013
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,194567,30.72,30.72,30.72,24.0165,0,0.00620341,0,625766
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,139519,30.7214,30.7214,30.7214,24.0165,0,0.00399046,0,402620
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,30.722,30.722,30.722,30.722,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,30.722,30.722,30.722,30.722,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,30.722,30.722,30.722,30.722,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,30.722,30.722,30.722,30.722,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,291745,30.7138,30.7138,30.7138,24.0165,0,0.00996544,0,1.00416e+06
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,657451,30.6909,30.6909,30.6909,24.0165,0,0.0250036,0,2.51125e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,799512,30.6683,30.6683,30.6683,24.0165,0,0.0309929,0,3.10223e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,810673,30.6492,30.6492,30.6492,24.0165,0,0.031473,0,3.14128e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,358711,30.6369,30.6369,30.6369,24.0165,0,0.0126763,0,1.26286e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,30.6316,30.6316,30.6316,30.6316,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,30.6316,30.6316,30.6316,30.6316,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,30.6316,30.6316,30.6316,30.6316,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,30.6316,30.6316,30.6316,30.6316,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,30.6316,30.6316,30.6316,30.6316,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,30.6316,30.6316,30.6316,30.6316,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,30.6316,30.6316,30.6316,30.6316,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,30.6316,30.6316,30.6316,30.6316,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,30.6316,30.6316,30.6316,30.6316,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,30.6316,30.6316,30.6316,30.6316,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.09874e+07,30.3468,30.3468,30.3468,24.0165,0,0.478635,0,4.575e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.61554e+07,30.3084,30.3084,30.3084,24.0165,0,0.730156,0,6.91378e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.77417e+07,30.319,30.319,30.319,24.0165,0,0.812988,0,7.71031e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.77159e+07,30.3563,30.3563,30.3563,24.0165,0,0.811082,0,7.7378e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.74716e+07,30.4065,30.4065,30.4065,24.0165,0,0.79704,0,7.66389e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.7268e+07,30.4413,30.4413,30.4413,24.0165,0,0.786194,0,7.60095e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.64333e+07,30.4709,30.4709,30.4709,24.0165,0,0.743181,0,7.21828e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.75193e+07,30.4849,30.4849,30.4849,24.0165,0,0.800203,0,7.78896e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.8025e+07,30.5047,30.5047,30.5047,24.0165,0,0.82535,0,8.05824e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.85128e+07,30.5145,30.5145,30.5145,24.0165,0,0.849515,0,8.30672e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.87163e+07,30.5237,30.5237,30.5237,24.0165,0,0.859911,0,8.4203e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.58666e+07,30.521,30.521,30.521,24.0165,0,0.711396,0,6.96316e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,30.5172,30.5172,30.5172,30.5172,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,8.47797e+06,30.4936,30.4936,30.4936,24.0165,0,0.362695,0,3.53941e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.20061e+07,30.4539,30.4539,30.4539,24.0165,0,0.521796,0,5.05478e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.45803e+07,30.4737,30.4737,30.4737,24.0165,0,0.648933,0,6.30565e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.52243e+07,30.5185,30.5185,30.5185,24.0165,0,0.680631,0,6.65964e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.56487e+07,30.5458,30.5458,30.5458,24.0165,0,0.70115,0,6.88904e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.5755e+07,30.5536,30.5536,30.5536,24.0165,0,0.706691,0,6.95171e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.49798e+07,30.5475,30.5475,30.5475,24.0165,0,0.667968,0,6.56471e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.62927e+07,30.54,30.54,30.54,24.0165,0,0.735466,0,7.21979e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.6839e+07,30.5438,30.5438,30.5438,24.0165,0,0.762495,0,7.48939e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.73956e+07,30.5463,30.5463,30.5463,24.0165,0,0.790065,0,7.76317e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.7627e+07,30.5447,30.5447,30.5447,24.0165,0,0.802019,0,7.87869e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.48115e+07,30.5353,30.5353,30.5353,24.0165,0,0.65779,0,6.4526e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,30.5286,30.5286,30.5286,30.5286,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,7.5214e+06,30.3947,30.3947,30.3947,24.0165,0,0.319938,0,3.07508e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.13129e+07,30.3237,30.3237,30.3237,24.0165,0,0.48746,0,4.62674e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.34059e+07,30.3372,30.3372,30.3372,24.0165,0,0.58957,0,5.6075e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.34426e+07,30.3807,30.3807,30.3807,24.0165,0,0.590999,0,5.65989e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.43248e+07,30.4288,30.4288,30.4288,24.0165,0,0.634441,0,6.12183e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.44763e+07,30.4605,30.4605,30.4605,24.0165,0,0.642052,0,6.22595e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.40854e+07,30.4797,30.4797,30.4797,24.0165,0,0.623449,0,6.06354e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.54757e+07,30.4949,30.4949,30.4949,24.0165,0,0.694306,0,6.76861e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.59238e+07,30.5111,30.5111,30.5111,24.0165,0,0.71583,0,6.99587e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.68426e+07,30.5304,30.5304,30.5304,24.0165,0,0.761738,0,7.46661e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.68193e+07,30.5352,30.5352,30.5352,24.0165,0,0.760118,0,7.45625e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.34923e+07,30.5331,30.5331,30.5331,24.0165,0,0.591388,0,5.79925e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,30.5234,30.5234,30.5234,30.5234,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.79581e+06,30.4969,30.4969,30.4969,24.0165,0,0.332424,0,3.24598e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.10057e+07,30.4515,30.4515,30.4515,24.0165,0,0.472626,0,4.57681e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.38106e+07,30.4726,30.4726,30.4726,24.0165,0,0.609458,0,5.921e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.46852e+07,30.5202,30.5202,30.5202,24.0165,0,0.652671,0,6.38772e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.52177e+07,30.5483,30.5483,30.5483,24.0165,0,0.678907,0,6.67307e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.53749e+07,30.5565,30.5565,30.5565,24.0165,0,0.687231,0,6.76333e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.44867e+07,30.5519,30.5519,30.5519,24.0165,0,0.643041,0,6.32402e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.5682e+07,30.5464,30.5464,30.5464,24.0165,0,0.703887,0,6.91656e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.64413e+07,30.5536,30.5536,30.5536,24.0165,0,0.74177,0,7.29685e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.69046e+07,30.5549,30.5549,30.5549,24.0165,0,0.764479,0,7.5217e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.70686e+07,30.5538,30.5538,30.5538,24.0165,0,0.772726,0,7.60151e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.40957e+07,30.5448,30.5448,30.5448,24.0165,0,0.621417,0,6.10468e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,30.5381,30.5381,30.5381,30.5381,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,7.36168e+06,30.4695,30.4695,30.4695,24.0165,0,0.3091,0,3.0049e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,9.84831e+06,30.4272,30.4272,30.4272,24.0165,0,0.418048,0,4.03294e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.27254e+07,30.444,30.444,30.444,24.0165,0,0.556177,0,5.3794e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.34312e+07,30.4831,30.4831,30.4831,24.0165,0,0.590659,0,5.74774e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.40239e+07,30.5147,30.5147,30.5147,24.0165,0,0.619366,0,6.05659e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.42805e+07,30.5331,30.5331,30.5331,24.0165,0,0.632279,0,6.20022e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.34709e+07,30.5335,30.5335,30.5335,24.0165,0,0.592584,0,5.81135e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.47676e+07,30.5317,30.5317,30.5317,24.0165,0,0.657732,0,6.44846e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.54732e+07,30.5434,30.5434,30.5434,24.0165,0,0.692304,0,6.79957e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.62131e+07,30.5521,30.5521,30.5521,24.0165,0,0.728754,0,7.16714e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.64688e+07,30.5551,30.5551,30.5551,24.0165,0,0.741659,0,7.29744e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.3675e+07,30.5476,30.5476,30.5476,24.0165,0,0.600717,0,5.9039e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,30.541,30.541,30.541,30.541,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,4.09926e+06,30.4869,30.4869,30.4869,24.0165,0,0.164153,0,1.60036e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.63991e+06,30.4222,30.4222,30.4222,24.0165,0,0.228515,0,2.20289e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,9.20462e+06,30.4304,30.4304,30.4304,24.0165,0,0.389898,0,3.76313e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,9.85614e+06,30.4721,30.4721,30.4721,24.0165,0,0.419708,0,4.07722e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,1.03104e+07,30.5303,30.5303,30.5303,24.0165,0,0.439621,0,4.30937e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,1.0745e+07,30.5758,30.5758,30.5758,24.0165,0,0.459735,0,4.53787e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,9.95639e+06,30.5799,30.5799,30.5799,24.0165,0,0.422869,0,4.17654e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.13285e+07,30.5738,30.5738,30.5738,24.0165,0,0.488347,0,4.8187e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.19412e+07,30.5833,30.5833,30.5833,24.0165,0,0.516809,0,5.107e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.26124e+07,30.5903,30.5903,30.5903,24.0165,0,0.548358,0,5.42452e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.29471e+07,30.5946,30.5946,30.5946,24.0165,0,0.564962,0,5.59241e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,1.01013e+07,30.5874,30.5874,30.5874,24.0165,0,0.429148,0,4.2434e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.91284e+06,30.485,30.485,30.485,24.0165,0,0.155648,0,1.51741e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.62345e+06,30.4114,30.4114,30.4114,24.0165,0,0.227611,0,2.19047e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,9.30986e+06,30.421,30.421,30.421,24.0165,0,0.394599,0,3.80292e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,1.00932e+07,30.4611,30.4611,30.4611,24.0165,0,0.43069,0,4.17677e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,1.06581e+07,30.4989,30.4989,30.4989,24.0165,0,0.456037,0,4.44861e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,1.09052e+07,30.5228,30.5228,30.5228,24.0165,0,0.467479,0,4.57702e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,1.02626e+07,30.5311,30.5311,30.5311,24.0165,0,0.43735,0,4.2874e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.17693e+07,30.5382,30.5382,30.5382,24.0165,0,0.50951,0,5.00025e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.25285e+07,30.5498,30.5498,30.5498,24.0165,0,0.545265,0,5.3607e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.37589e+07,30.5609,30.5609,30.5609,24.0165,0,0.60463,0,5.95441e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.31095e+07,30.565,30.565,30.565,24.0165,0,0.57253,0,5.64179e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,8.80904e+06,30.5586,30.5586,30.5586,24.0165,0,0.368241,0,3.62522e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
