Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,30.5422,30.5422,30.5422,30.5422,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.57065e+06,30.6023,30.6023,30.6023,24.0165,0,0.143183,0,1.4186e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.70512e+06,30.5606,30.5606,30.5606,24.0165,0,0.143429,0,1.41242e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,8.42627e+06,30.5631,30.5631,30.5631,24.0165,0,0.351757,0,3.46524e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,8.8272e+06,30.5959,30.5959,30.5959,24.0165,0,0.369945,0,3.66277e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,8.92564e+06,30.6245,30.6245,30.6245,24.0165,0,0.374442,0,3.72334e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,1.00746e+07,30.641,30.641,30.641,24.0165,0,0.427501,0,4.26153e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,9.39418e+06,30.6302,30.6302,30.6302,24.0165,0,0.395859,0,3.93972e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,1.08295e+07,30.6218,30.6218,30.6218,24.0165,0,0.464194,0,4.61395e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.14639e+07,30.6237,30.6237,30.6237,24.0165,0,0.49359,0,4.9075e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.21742e+07,30.6233,30.6233,30.6233,24.0165,0,0.526912,0,5.23851e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.23864e+07,30.6185,30.6185,30.6185,24.0165,0,0.537327,0,5.33821e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,9.25507e+06,30.6062,30.6062,30.6062,24.0165,0,0.389786,0,3.8652e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,30.5982,30.5982,30.5982,30.5982,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.31779e+06,30.5643,30.5643,30.5643,24.0165,0,0.0907194,0,8.94907e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.77041e+06,30.4444,30.4444,30.4444,24.0165,0,0.148099,0,1.43271e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,7.56582e+06,30.4342,30.4342,30.4342,24.0165,0,0.315311,0,3.04506e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,8.46208e+06,30.4723,30.4723,30.4723,24.0165,0,0.355469,0,3.45325e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,8.83016e+06,30.5139,30.5139,30.5139,24.0165,0,0.371006,0,3.62748e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,8.97376e+06,30.5455,30.5455,30.5455,24.0165,0,0.377266,0,3.70661e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,8.266e+06,30.5538,30.5538,30.5538,24.0165,0,0.344918,0,3.39309e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,9.73087e+06,30.5567,30.5567,30.5567,24.0165,0,0.41257,0,4.06039e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,1.05592e+07,30.575,30.575,30.575,24.0165,0,0.450825,0,4.4493e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.11518e+07,30.5914,30.5914,30.5914,24.0165,0,0.47802,0,4.72949e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.16961e+07,30.5977,30.5977,30.5977,24.0165,0,0.504265,0,4.99393e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,8.78224e+06,30.5911,30.5911,30.5911,24.0165,0,0.367838,0,3.63918e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,30.5832,30.5832,30.5832,30.5832,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.42242e+06,30.5564,30.5564,30.5564,24.0165,0,0.0931173,0,9.17301e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.79814e+06,30.4654,30.4654,30.4654,24.0165,0,0.149049,0,1.44653e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,7.76895e+06,30.472,30.472,30.472,24.0165,0,0.324019,0,3.14759e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,8.71771e+06,30.535,30.535,30.535,24.0165,0,0.366591,0,3.59609e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,9.18221e+06,30.5748,30.5748,30.5748,24.0165,0,0.386727,0,3.8166e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,9.55943e+06,30.5932,30.5932,30.5932,24.0165,0,0.403904,0,3.99731e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,8.76661e+06,30.595,30.595,30.595,24.0165,0,0.367539,0,3.63837e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,1.03647e+07,30.5901,30.5901,30.5901,24.0165,0,0.442341,0,4.37562e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.10244e+07,30.6029,30.6029,30.6029,24.0165,0,0.472515,0,4.6832e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.17911e+07,30.6062,30.6062,30.6062,24.0165,0,0.508324,0,5.0406e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.22701e+07,30.6101,30.6101,30.6101,24.0165,0,0.531739,0,5.27596e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,9.42129e+06,30.6002,30.6002,30.6002,24.0165,0,0.397355,0,3.93665e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,30.5923,30.5923,30.5923,30.5923,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.90122e+06,30.3155,30.3155,30.3155,24.0165,0,0.244051,0,2.32065e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,7.84656e+06,30.2401,30.2401,30.2401,24.0165,0,0.327357,0,3.06614e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.13723e+07,30.2587,30.2587,30.2587,24.0165,0,0.492886,0,4.62971e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.18162e+07,30.3254,30.3254,30.3254,24.0165,0,0.513701,0,4.87676e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.20627e+07,30.3791,30.3791,30.3791,24.0165,0,0.524259,0,5.01938e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.20242e+07,30.4136,30.4136,30.4136,24.0165,0,0.521745,0,5.02243e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.11901e+07,30.4548,30.4548,30.4548,24.0165,0,0.48145,0,4.66439e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.25032e+07,30.4793,30.4793,30.4793,24.0165,0,0.545062,0,5.30084e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.3391e+07,30.5126,30.5126,30.5126,24.0165,0,0.587856,0,5.74659e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.41441e+07,30.5408,30.5408,30.5408,24.0165,0,0.624094,0,6.1272e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.4463e+07,30.5537,30.5537,30.5537,24.0165,0,0.63966,0,6.29249e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.10244e+07,30.5539,30.5539,30.5539,24.0165,0,0.471354,0,4.63693e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,30.5474,30.5474,30.5474,30.5474,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,4.36806e+06,30.5051,30.5051,30.5051,24.0165,0,0.180405,0,1.76269e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.92059e+06,30.423,30.423,30.423,24.0165,0,0.195741,0,1.88703e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,8.83426e+06,30.4235,30.4235,30.4235,24.0165,0,0.371954,0,3.58609e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,1.00874e+07,30.4656,30.4656,30.4656,24.0165,0,0.429323,0,4.16641e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.10529e+07,30.5038,30.5038,30.5038,24.0165,0,0.474735,0,4.63452e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,1.03609e+07,30.5257,30.5257,30.5257,24.0165,0,0.441826,0,4.32774e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,8.78538e+06,30.5529,30.5529,30.5529,24.0165,0,0.368173,0,3.62136e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,1.08852e+07,30.5537,30.5537,30.5537,24.0165,0,0.466944,0,4.59343e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.20867e+07,30.5703,30.5703,30.5703,24.0165,0,0.524076,0,5.16857e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.24241e+07,30.5775,30.5775,30.5775,24.0165,0,0.539388,0,5.3254e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.24087e+07,30.5859,30.5859,30.5859,24.0165,0,0.538478,0,5.32322e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,9.4959e+06,30.5824,30.5824,30.5824,24.0165,0,0.400041,0,3.95257e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,30.5763,30.5763,30.5763,30.5763,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.95406e+06,30.5384,30.5384,30.5384,24.0165,0,0.114985,0,1.12965e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.75066e+06,30.4699,30.4699,30.4699,24.0165,0,0.145921,0,1.4172e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,7.66691e+06,30.466,30.466,30.466,24.0165,0,0.31798,0,3.08604e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,9.24423e+06,30.5003,30.5003,30.5003,24.0165,0,0.390373,0,3.80884e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,9.98948e+06,30.5367,30.5367,30.5367,24.0165,0,0.424195,0,4.16215e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,1.03813e+07,30.5591,30.5591,30.5591,24.0165,0,0.442669,0,4.35825e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,9.86901e+06,30.5728,30.5728,30.5728,24.0165,0,0.418987,0,4.13368e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.136e+07,30.575,30.575,30.575,24.0165,0,0.48938,0,4.82982e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.17552e+07,30.5842,30.5842,30.5842,24.0165,0,0.507563,0,5.0163e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.24674e+07,30.5897,30.5897,30.5897,24.0165,0,0.541224,0,5.35348e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.31595e+07,30.5949,30.5949,30.5949,24.0165,0,0.574968,0,5.6917e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,1.02371e+07,30.5923,30.5923,30.5923,24.0165,0,0.435112,0,4.30557e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,30.5922,30.5922,30.5922,30.5922,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.40705e+06,30.4758,30.4758,30.4758,24.0165,0,0.135863,0,1.3224e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,5.55597e+06,30.3561,30.3561,30.3561,24.0165,0,0.224355,0,2.1406e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,9.65349e+06,30.3657,30.3657,30.3657,24.0165,0,0.410494,0,3.92193e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,1.05517e+07,30.408,30.408,30.408,24.0165,0,0.452608,0,4.35309e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.09469e+07,30.4777,30.4777,30.4777,24.0165,0,0.470049,0,4.57021e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.11406e+07,30.5167,30.5167,30.5167,24.0165,0,0.479007,0,4.68549e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,1.04385e+07,30.5262,30.5262,30.5262,24.0165,0,0.446079,0,4.36973e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.191e+07,30.5329,30.5329,30.5329,24.0165,0,0.516794,0,5.06763e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.27966e+07,30.5524,30.5524,30.5524,24.0165,0,0.558519,0,5.49312e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.36006e+07,30.5623,30.5623,30.5623,24.0165,0,0.596978,0,5.88033e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.40211e+07,30.5713,30.5713,30.5713,24.0165,0,0.617879,0,6.0945e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.127e+07,30.568,30.568,30.568,24.0165,0,0.484212,0,4.77368e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,30.5609,30.5609,30.5609,30.5609,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.77419e+06,30.41,30.41,30.41,24.0165,0,0.193771,0,1.86767e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.89725e+06,30.3179,30.3179,30.3179,24.0165,0,0.2841,0,2.69417e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,1.03683e+07,30.3323,30.3323,30.3323,24.0165,0,0.444638,0,4.22581e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.09964e+07,30.3746,30.3746,30.3746,24.0165,0,0.474142,0,4.53637e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.12009e+07,30.4364,30.4364,30.4364,24.0165,0,0.482531,0,4.66151e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.13813e+07,30.5024,30.5024,30.5024,24.0165,0,0.4906,0,4.78835e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,1.05949e+07,30.5212,30.5212,30.5212,24.0165,0,0.453417,0,4.43814e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.20011e+07,30.5245,30.5245,30.5245,24.0165,0,0.521206,0,5.10432e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.2506e+07,30.5458,30.5458,30.5458,24.0165,0,0.544345,0,5.34837e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.25742e+07,30.5598,30.5598,30.5598,24.0165,0,0.547054,0,5.38648e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.37859e+07,30.5698,30.5698,30.5698,24.0165,0,0.605786,0,5.97394e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.11213e+07,30.5686,30.5686,30.5686,24.0165,0,0.476956,0,4.70261e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,30.5686,30.5686,30.5686,30.5686,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.86161e+06,30.3674,30.3674,30.3674,24.0165,0,0.11028,0,1.05704e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.70473e+06,30.1991,30.1991,30.1991,24.0165,0,0.188038,0,1.74976e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,8.73462e+06,30.2113,30.2113,30.2113,24.0165,0,0.368887,0,3.43866e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,9.48402e+06,30.2861,30.2861,30.2861,24.0165,0,0.4031,0,3.80293e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,9.82177e+06,30.3679,30.3679,30.3679,24.0165,0,0.417644,0,3.99154e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,9.89748e+06,30.4497,30.4497,30.4497,24.0165,0,0.42048,0,4.07044e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,9.15694e+06,30.4788,30.4788,30.4788,24.0165,0,0.386056,0,3.7542e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,1.06309e+07,30.4911,30.4911,30.4911,24.0165,0,0.455555,0,4.43849e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.14686e+07,30.5228,30.5228,30.5228,24.0165,0,0.494466,0,4.84123e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.21812e+07,30.5545,30.5545,30.5545,24.0165,0,0.527633,0,5.19109e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.27215e+07,30.5689,30.5689,30.5689,24.0165,0,0.553842,0,5.46089e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,9.88736e+06,30.5698,30.5698,30.5698,24.0165,0,0.418654,0,4.12851e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,30.5628,30.5628,30.5628,30.5628,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.46796e+06,30.5102,30.5102,30.5102,24.0165,0,0.136657,0,1.33697e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,5.35965e+06,30.4232,30.4232,30.4232,24.0165,0,0.215647,0,2.0792e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,9.3463e+06,30.4328,30.4328,30.4328,24.0165,0,0.395589,0,3.81945e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,1.06137e+07,30.4709,30.4709,30.4709,24.0165,0,0.454964,0,4.4189e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.11156e+07,30.5271,30.5271,30.5271,24.0165,0,0.477947,0,4.68267e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.18972e+07,30.568,30.568,30.568,24.0165,0,0.516807,0,5.09512e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.12556e+07,30.5685,30.5685,30.5685,24.0165,0,0.487573,0,4.80724e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.26227e+07,30.5636,30.5636,30.5636,24.0165,0,0.554086,0,5.45894e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.35633e+07,30.5709,30.5709,30.5709,24.0165,0,0.598581,0,5.90386e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.42299e+07,30.5789,30.5789,30.5789,24.0165,0,0.629719,0,6.21852e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.44454e+07,30.5817,30.5817,30.5817,24.0165,0,0.639556,0,6.31842e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.13269e+07,30.5745,30.5745,30.5745,24.0165,0,0.486902,0,4.80502e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,30.5674,30.5674,30.5674,30.5674,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.95018e+06,30.4667,30.4667,30.4667,24.0165,0,0.202881,0,1.97131e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,5.15908e+06,30.3858,30.3858,30.3858,24.0165,0,0.205769,0,1.97219e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,9.27582e+06,30.388,30.388,30.388,24.0165,0,0.391762,0,3.75613e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,9.67271e+06,30.4275,30.4275,30.4275,24.0165,0,0.409787,0,3.95333e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,1.04256e+07,30.4667,30.4667,30.4667,24.0165,0,0.444747,0,4.31686e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.11462e+07,30.503,30.503,30.503,24.0165,0,0.479024,0,4.67578e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,1.02438e+07,30.5188,30.5188,30.5188,24.0165,0,0.435879,0,4.26492e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.20053e+07,30.5242,30.5242,30.5242,24.0165,0,0.521037,0,5.10245e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.34803e+07,30.5415,30.5415,30.5415,24.0165,0,0.593888,0,5.83131e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.41431e+07,30.5499,30.5499,30.5499,24.0165,0,0.625544,0,6.15002e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.4454e+07,30.5587,30.5587,30.5587,24.0165,0,0.640336,0,6.30395e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,1.05153e+07,30.5591,30.5591,30.5591,24.0165,0,0.44774,0,4.40811e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,30.5535,30.5535,30.5535,30.5535,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.50253e+06,30.5625,30.5625,30.5625,24.0165,0,0.183349,0,1.80678e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,6.10611e+06,30.5051,30.5051,30.5051,24.0165,0,0.247382,0,2.41544e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,1.08877e+07,30.52,30.52,30.52,24.0165,0,0.467304,0,4.57332e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.18728e+07,30.5486,30.5486,30.5486,24.0165,0,0.514187,0,5.05423e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.27353e+07,30.5732,30.5732,30.5732,24.0165,0,0.556328,0,5.48906e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.31715e+07,30.5864,30.5864,30.5864,24.0165,0,0.579323,0,5.72738e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.26333e+07,30.5771,30.5771,30.5771,24.0165,0,0.554942,0,5.47863e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.38185e+07,30.5703,30.5703,30.5703,24.0165,0,0.613528,0,6.05067e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.44317e+07,30.5733,30.5733,30.5733,24.0165,0,0.641916,0,6.33354e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.50614e+07,30.577,30.577,30.577,24.0165,0,0.67158,0,6.62997e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.50569e+07,30.5778,30.5778,30.5778,24.0165,0,0.670244,0,6.61764e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.15086e+07,30.5691,30.5691,30.5691,24.0165,0,0.495028,0,4.88113e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,30.5627,30.5627,30.5627,30.5627,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,5.1178e+06,30.4812,30.4812,30.4812,24.0165,0,0.211276,0,2.0583e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,7.94731e+06,30.4057,30.4057,30.4057,24.0165,0,0.3309,0,3.18163e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.17953e+07,30.4222,30.4222,30.4222,24.0165,0,0.511848,0,4.93382e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.29757e+07,30.4592,30.4592,30.4592,24.0165,0,0.56937,0,5.52005e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.35731e+07,30.4913,30.4913,30.4913,24.0165,0,0.598911,0,5.83547e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.36817e+07,30.5242,30.5242,30.5242,24.0165,0,0.604209,0,5.9169e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.31877e+07,30.5284,30.5284,30.5284,24.0165,0,0.581515,0,5.69837e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.44854e+07,30.5289,30.5289,30.5289,24.0165,0,0.646463,0,6.33524e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.40223e+07,30.5445,30.5445,30.5445,24.0165,0,0.619423,0,6.08475e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.34561e+07,30.5599,30.5599,30.5599,24.0165,0,0.590697,0,5.81629e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.35473e+07,30.5597,30.5597,30.5597,24.0165,0,0.595059,0,5.85903e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,1.04794e+07,30.5678,30.5678,30.5678,24.0165,0,0.446153,0,4.39838e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,30.5652,30.5652,30.5652,30.5652,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.76384e+06,30.3625,30.3625,30.3625,24.0165,0,0.10602,0,1.01551e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.69558e+06,30.2105,30.2105,30.2105,24.0165,0,0.144504,0,1.34688e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,8.41466e+06,30.2193,30.2193,30.2193,24.0165,0,0.354323,0,3.30722e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,9.41062e+06,30.2656,30.2656,30.2656,24.0165,0,0.400298,0,3.76423e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,9.91891e+06,30.3332,30.3332,30.3332,24.0165,0,0.423866,0,4.02891e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,1.01669e+07,30.4142,30.4142,30.4142,24.0165,0,0.436452,0,4.20171e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,9.48533e+06,30.4399,30.4399,30.4399,24.0165,0,0.405832,0,3.92276e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,1.08242e+07,30.4564,30.4564,30.4564,24.0165,0,0.469249,0,4.54736e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.16405e+07,30.493,30.493,30.493,24.0165,0,0.506003,0,4.93149e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.23906e+07,30.5349,30.5349,30.5349,24.0165,0,0.539886,0,5.29569e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.26816e+07,30.552,30.552,30.552,24.0165,0,0.553033,0,5.43886e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,9.79808e+06,30.5625,30.5625,30.5625,24.0165,0,0.415366,0,4.09151e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,30.5616,30.5616,30.5616,30.5616,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.6547e+06,30.5768,30.5768,30.5768,24.0165,0,0.101748,0,1.00469e+07
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.83053e+06,30.4878,30.4878,30.4878,24.0165,0,0.149657,0,1.45737e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,8.24444e+06,30.5039,30.5039,30.5039,24.0165,0,0.345016,0,3.36819e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,9.62437e+06,30.539,30.539,30.539,24.0165,0,0.408436,0,4.00888e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,1.04477e+07,30.5735,30.5735,30.5735,24.0165,0,0.446844,0,4.4091e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,1.08798e+07,30.6004,30.6004,30.6004,24.0165,0,0.468586,0,4.64254e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,1.01165e+07,30.5962,30.5962,30.5962,24.0165,0,0.433902,0,4.29615e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.15224e+07,30.5897,30.5897,30.5897,24.0165,0,0.501036,0,4.95589e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.23447e+07,30.5939,30.5939,30.5939,24.0165,0,0.538905,0,5.33389e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.29795e+07,30.6007,30.6007,30.6007,24.0165,0,0.567765,0,5.62535e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.30545e+07,30.5923,30.5923,30.5923,24.0165,0,0.570624,0,5.6465e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,9.99503e+06,30.5882,30.5882,30.5882,24.0165,0,0.424226,0,4.19526e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,30.5796,30.5796,30.5796,30.5796,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.26719e+06,30.5897,30.5897,30.5897,24.0165,0,0.0868336,0,8.59102e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.79338e+06,30.4647,30.4647,30.4647,24.0165,0,0.148075,0,1.43682e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,8.42324e+06,30.4787,30.4787,30.4787,24.0165,0,0.35322,0,3.43481e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,9.84133e+06,30.5222,30.5222,30.5222,24.0165,0,0.4187,0,4.09908e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,1.05982e+07,30.5656,30.5656,30.5656,24.0165,0,0.454153,0,4.47583e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.09329e+07,30.5882,30.5882,30.5882,24.0165,0,0.470957,0,4.65733e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,1.02934e+07,30.5839,30.5839,30.5839,24.0165,0,0.442494,0,4.37304e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.18357e+07,30.5783,30.5783,30.5783,24.0165,0,0.516713,0,5.10211e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.27257e+07,30.5889,30.5889,30.5889,24.0165,0,0.557511,0,5.51383e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.34037e+07,30.592,30.592,30.592,24.0165,0,0.588768,0,5.82577e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.34564e+07,30.5862,30.5862,30.5862,24.0165,0,0.590421,0,5.83698e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,1.04453e+07,30.5855,30.5855,30.5855,24.0165,0,0.445247,0,4.40127e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,30.5784,30.5784,30.5784,30.5784,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,3.23216e+06,30.4624,30.4624,30.4624,24.0165,0,0.126828,0,1.23165e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.43331e+06,30.3324,30.3324,30.3324,24.0165,0,0.175752,0,1.67037e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,9.28895e+06,30.3441,30.3441,30.3441,24.0165,0,0.394035,0,3.75187e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.04979e+07,30.3905,30.3905,30.3905,24.0165,0,0.4506,0,4.32187e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.09799e+07,30.4567,30.4567,30.4567,24.0165,0,0.47301,0,4.58401e+07
