Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.13017e+07,30.5026,30.5026,30.5026,24.0165,0,0.489346,0,4.77623e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.06625e+07,30.5135,30.5135,30.5135,24.0165,0,0.46053,0,4.50243e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.21794e+07,30.5296,30.5296,30.5296,24.0165,0,0.533832,0,5.23206e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.31827e+07,30.5544,30.5544,30.5544,24.0165,0,0.580423,0,5.71035e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.40212e+07,30.5656,30.5656,30.5656,24.0165,0,0.619816,0,6.10837e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.41864e+07,30.5662,30.5662,30.5662,24.0165,0,0.627001,0,6.17973e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,1.036e+07,30.5714,30.5714,30.5714,24.0165,0,0.440238,0,4.34247e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,30.5649,30.5649,30.5649,30.5649,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.7433e+06,30.4897,30.4897,30.4897,24.0165,0,0.150134,0,1.46396e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,5.161e+06,30.3868,30.3868,30.3868,24.0165,0,0.206803,0,1.98242e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,9.93238e+06,30.4064,30.4064,30.4064,24.0165,0,0.423437,0,4.07156e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.114e+07,30.4518,30.4518,30.4518,24.0165,0,0.48067,0,4.65472e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.17821e+07,30.5118,30.5118,30.5118,24.0165,0,0.51104,0,4.99515e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.2216e+07,30.5464,30.5464,30.5464,24.0165,0,0.533266,0,5.24004e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.16917e+07,30.5479,30.5479,30.5479,24.0165,0,0.509729,0,5.00983e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.31462e+07,30.5485,30.5485,30.5485,24.0165,0,0.581094,0,5.7118e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.39957e+07,30.5601,30.5601,30.5601,24.0165,0,0.62075,0,6.11238e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.47138e+07,30.5677,30.5677,30.5677,24.0165,0,0.65448,0,6.45204e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.49511e+07,30.5641,30.5641,30.5641,24.0165,0,0.665428,0,6.55639e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.18879e+07,30.5648,30.5648,30.5648,24.0165,0,0.514099,0,5.06588e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,30.5579,30.5579,30.5579,30.5579,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,6.09761e+06,30.1983,30.1983,30.1983,24.0165,0,0.255251,0,2.38258e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,7.51138e+06,30.0897,30.0897,30.0897,24.0165,0,0.312144,0,2.85269e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.22892e+07,30.1159,30.1159,30.1159,24.0165,0,0.537969,0,4.93763e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.34683e+07,30.1561,30.1561,30.1561,24.0165,0,0.596683,0,5.51261e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.39648e+07,30.1953,30.1953,30.1953,24.0165,0,0.621585,0,5.77927e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.41897e+07,30.2419,30.2419,30.2419,24.0165,0,0.634103,0,5.94015e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.29717e+07,30.2643,30.2643,30.2643,24.0165,0,0.572211,0,5.37976e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.3419e+07,30.2926,30.2926,30.2926,24.0165,0,0.591979,0,5.5908e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.29955e+07,30.3312,30.3312,30.3312,24.0165,0,0.569976,0,5.41612e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.45196e+07,30.3646,30.3646,30.3646,24.0165,0,0.64551,0,6.16636e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.46677e+07,30.3851,30.3851,30.3851,24.0165,0,0.652108,0,6.24947e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.1909e+07,30.4224,30.4224,30.4224,24.0165,0,0.515481,0,4.969e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,30.4236,30.4236,30.4236,30.4236,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,5.22455e+06,30.5412,30.5412,30.5412,24.0165,0,0.215577,0,2.11609e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,5.50155e+06,30.5034,30.5034,30.5034,24.0165,0,0.220379,0,2.15122e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,8.97915e+06,30.5068,30.5068,30.5068,24.0165,0,0.378029,0,3.69204e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,9.13222e+06,30.5373,30.5373,30.5373,24.0165,0,0.384658,0,3.77445e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,9.5105e+06,30.5714,30.5714,30.5714,24.0165,0,0.401783,0,3.9631e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,9.53266e+06,30.6019,30.6019,30.6019,24.0165,0,0.402674,0,3.99039e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,8.51403e+06,30.6214,30.6214,30.6214,24.0165,0,0.355103,0,3.5294e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,9.71617e+06,30.6186,30.6186,30.6186,24.0165,0,0.410901,0,4.08223e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,9.56832e+06,30.624,30.624,30.624,24.0165,0,0.404111,0,4.01808e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,9.82134e+06,30.6353,30.6353,30.6353,24.0165,0,0.415752,0,4.1409e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,9.60148e+06,30.641,30.641,30.641,24.0165,0,0.405608,0,4.0433e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.87154e+06,30.6504,30.6504,30.6504,24.0165,0,0.3251,0,3.24538e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,30.6509,30.6509,30.6509,30.6509,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.31726e+06,30.6886,30.6886,30.6886,24.0165,0,0.0505255,0,5.07041e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.91142e+06,30.6244,30.6244,30.6244,24.0165,0,0.0686009,0,6.82134e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.95342e+06,30.6144,30.6144,30.6144,24.0165,0,0.240986,0,2.39264e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.74315e+06,30.6496,30.6496,30.6496,24.0165,0,0.275546,0,2.7504e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.94102e+06,30.6797,30.6797,30.6797,24.0165,0,0.284282,0,2.85047e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,7.47427e+06,30.7038,30.7038,30.7038,24.0165,0,0.307933,0,3.09877e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,6.15294e+06,30.7129,30.7129,30.7129,24.0165,0,0.248903,0,2.50812e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,7.51879e+06,30.7007,30.7007,30.7007,24.0165,0,0.309945,0,3.11754e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,7.71819e+06,30.6961,30.6961,30.6961,24.0165,0,0.318938,0,3.20581e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,7.61142e+06,30.6992,30.6992,30.6992,24.0165,0,0.314269,0,3.16032e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,8.8845e+06,30.7021,30.7021,30.7021,24.0165,0,0.371592,0,3.73838e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,6.45438e+06,30.7013,30.7013,30.7013,24.0165,0,0.263095,0,2.64653e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,30.7012,30.7012,30.7012,30.7012,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,733400,30.7321,30.7321,30.7321,24.0165,0,0.028233,0,2.85181e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,969153,30.7186,30.7186,30.7186,24.0165,0,0.0350467,0,3.5344e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,5.20262e+06,30.6856,30.6856,30.6856,24.0165,0,0.207547,0,2.0829e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.76692e+06,30.7079,30.7079,30.7079,24.0165,0,0.276277,0,2.7819e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.70376e+06,30.7145,30.7145,30.7145,24.0165,0,0.273149,0,2.75309e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.62246e+06,30.7266,30.7266,30.7266,24.0165,0,0.269699,0,2.72324e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.50678e+06,30.7291,30.7291,30.7291,24.0165,0,0.22044,0,2.22668e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,8.33237e+06,30.713,30.713,30.713,24.0165,0,0.348076,0,3.50751e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,9.35853e+06,30.6992,30.6992,30.6992,24.0165,0,0.395459,0,3.9768e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,1.01683e+07,30.6926,30.6926,30.6926,24.0165,0,0.432021,0,4.34019e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,1.02625e+07,30.6773,30.6773,30.6773,24.0165,0,0.436358,0,4.37372e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,7.0089e+06,30.6602,30.6602,30.6602,24.0165,0,0.28808,0,2.88008e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,30.6518,30.6518,30.6518,30.6518,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,903114,30.7102,30.7102,30.7102,24.0165,0,0.0355943,0,3.58197e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.25455e+06,30.6442,30.6442,30.6442,24.0165,0,0.0448103,0,4.46613e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.86753e+06,30.4788,30.4788,30.4788,24.0165,0,0.194221,0,1.88869e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,6.20536e+06,30.498,30.498,30.498,24.0165,0,0.252082,0,2.45865e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,6.22191e+06,30.5245,30.5245,30.5245,24.0165,0,0.252905,0,2.47675e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.67973e+06,30.5708,30.5708,30.5708,24.0165,0,0.272955,0,2.69223e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.79241e+06,30.6184,30.6184,30.6184,24.0165,0,0.233233,0,2.31708e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,7.02835e+06,30.6274,30.6274,30.6274,24.0165,0,0.288199,0,2.86702e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,7.66319e+06,30.643,30.643,30.643,24.0165,0,0.316458,0,3.15559e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,7.71369e+06,30.6616,30.6616,30.6616,24.0165,0,0.318751,0,3.18737e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.88169e+06,30.6748,30.6748,30.6748,24.0165,0,0.326295,0,3.26926e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.49937e+06,30.6851,30.6851,30.6851,24.0165,0,0.176789,0,1.77407e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,30.6862,30.6862,30.6862,30.6862,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.27429e+06,30.5625,30.5625,30.5625,24.0165,0,0.0871647,0,8.59685e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.34976e+06,30.4423,30.4423,30.4423,24.0165,0,0.0868501,0,8.39794e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,6.18054e+06,30.4022,30.4022,30.4022,24.0165,0,0.252007,0,2.42157e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,6.50522e+06,30.4377,30.4377,30.4377,24.0165,0,0.266151,0,2.5717e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,6.50218e+06,30.4904,30.4904,30.4904,24.0165,0,0.265949,0,2.59085e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,6.55896e+06,30.5424,30.5424,30.5424,24.0165,0,0.26836,0,2.63535e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.76468e+06,30.5857,30.5857,30.5857,24.0165,0,0.232536,0,2.2987e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.98196e+06,30.6031,30.6031,30.6031,24.0165,0,0.286581,0,2.84044e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,7.10751e+06,30.6264,30.6264,30.6264,24.0165,0,0.292091,0,2.90531e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,7.18559e+06,30.651,30.651,30.651,24.0165,0,0.295508,0,2.95021e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,7.2849e+06,30.6697,30.6697,30.6697,24.0165,0,0.299853,0,3.00205e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,4.16551e+06,30.6853,30.6853,30.6853,24.0165,0,0.162696,0,1.63269e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,30.687,30.687,30.687,30.687,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,591339,30.7168,30.7168,30.7168,24.0165,0,0.0222413,0,2.24128e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,535265,30.7202,30.7202,30.7202,24.0165,0,0.0198143,0,1.99882e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.58931e+06,30.5697,30.5697,30.5697,24.0165,0,0.140085,0,1.37975e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.72735e+06,30.5461,30.5461,30.5461,24.0165,0,0.187929,0,1.84655e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.75246e+06,30.5738,30.5738,30.5738,24.0165,0,0.232179,0,2.29104e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.82163e+06,30.6207,30.6207,30.6207,24.0165,0,0.279928,0,2.78203e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,6.3215e+06,30.643,30.643,30.643,24.0165,0,0.258456,0,2.57721e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,8.06191e+06,30.6429,30.6429,30.6429,24.0165,0,0.337518,0,3.36551e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,8.62202e+06,30.6528,30.6528,30.6528,24.0165,0,0.361493,0,3.60995e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.98434e+06,30.6663,30.6663,30.6663,24.0165,0,0.376746,0,3.76994e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,9.53348e+06,30.669,30.669,30.669,24.0165,0,0.402141,0,4.02569e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,6.18241e+06,30.6592,30.6592,30.6592,24.0165,0,0.250952,0,2.5085e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,30.6502,30.6502,30.6502,30.6502,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,616464,30.7176,30.7176,30.7176,24.0165,0,0.0232986,0,2.34611e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,1.09407e+06,30.6402,30.6402,30.6402,24.0165,0,0.0414524,0,4.12808e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.61404e+06,30.4791,30.4791,30.4791,24.0165,0,0.185074,0,1.79792e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,6.03846e+06,30.4754,30.4754,30.4754,24.0165,0,0.246244,0,2.39329e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.73281e+06,30.5244,30.5244,30.5244,24.0165,0,0.276577,0,2.70855e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,7.39966e+06,30.5859,30.5859,30.5859,24.0165,0,0.306905,0,3.03407e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.77109e+06,30.6264,30.6264,30.6264,24.0165,0,0.232726,0,2.31484e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.88096e+06,30.6184,30.6184,30.6184,24.0165,0,0.328364,0,3.26214e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,8.85287e+06,30.624,30.624,30.624,24.0165,0,0.372671,0,3.70546e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,9.49055e+06,30.6304,30.6304,30.6304,24.0165,0,0.400833,0,3.9893e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,9.72133e+06,30.6271,30.6271,30.6271,24.0165,0,0.411223,0,4.09072e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,6.53763e+06,30.6238,30.6238,30.6238,24.0165,0,0.266723,0,2.65195e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,30.6167,30.6167,30.6167,30.6167,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,639840,30.6987,30.6987,30.6987,24.0165,0,0.0242922,0,2.43846e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.2027e+06,30.6614,30.6614,30.6614,24.0165,0,0.045552,0,4.55297e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,5.16226e+06,30.5815,30.5815,30.5815,24.0165,0,0.207606,0,2.05076e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,6.26883e+06,30.6047,30.6047,30.6047,24.0165,0,0.256045,0,2.53843e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,7.3363e+06,30.6356,30.6356,30.6356,24.0165,0,0.303081,0,3.01889e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.73824e+06,30.6629,30.6629,30.6629,24.0165,0,0.32213,0,3.2218e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,7.0097e+06,30.6527,30.6527,30.6527,24.0165,0,0.290556,0,2.90154e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,8.49112e+06,30.6441,30.6441,30.6441,24.0165,0,0.357759,0,3.56803e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,9.14099e+06,30.6476,30.6476,30.6476,24.0165,0,0.38626,0,3.85426e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,9.19124e+06,30.6536,30.6536,30.6536,24.0165,0,0.38644,0,3.85954e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,9.65324e+06,30.6487,30.6487,30.6487,24.0165,0,0.407484,0,4.06673e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,6.50481e+06,30.6434,30.6434,30.6434,24.0165,0,0.264978,0,2.64241e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,30.6345,30.6345,30.6345,30.6345,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,659984,30.6994,30.6994,30.6994,24.0165,0,0.0251377,0,2.52471e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.22896e+06,30.6284,30.6284,30.6284,24.0165,0,0.0467337,0,4.64716e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,5.32313e+06,30.5198,30.5198,30.5198,24.0165,0,0.21448,0,2.0989e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.61405e+06,30.5495,30.5495,30.5495,24.0165,0,0.271387,0,2.66802e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,7.58511e+06,30.5948,30.5948,30.5948,24.0165,0,0.314496,0,3.11335e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,8.26565e+06,30.6348,30.6348,30.6348,24.0165,0,0.346219,0,3.44809e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,7.65699e+06,30.631,30.631,30.631,24.0165,0,0.320153,0,3.18666e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,9.09948e+06,30.6274,30.6274,30.6274,24.0165,0,0.386033,0,3.84027e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,1.00555e+07,30.6355,30.6355,30.6355,24.0165,0,0.429141,0,4.27435e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.07358e+07,30.6437,30.6437,30.6437,24.0165,0,0.459395,0,4.58137e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.10182e+07,30.6437,30.6437,30.6437,24.0165,0,0.472132,0,4.70838e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,7.58959e+06,30.6326,30.6326,30.6326,24.0165,0,0.313199,0,3.11819e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,30.6261,30.6261,30.6261,30.6261,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,3.3e+06,30.4446,30.4446,30.4446,24.0165,0,0.128844,0,1.24917e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.99697e+06,30.3205,30.3205,30.3205,24.0165,0,0.156418,0,1.48382e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,8.86324e+06,30.3296,30.3296,30.3296,24.0165,0,0.373469,0,3.54792e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,1.01758e+07,30.3683,30.3683,30.3683,24.0165,0,0.435159,0,4.15928e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.08077e+07,30.4086,30.4086,30.4086,24.0165,0,0.465258,0,4.47516e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.11672e+07,30.4514,30.4514,30.4514,24.0165,0,0.483637,0,4.68312e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.05621e+07,30.4942,30.4942,30.4942,24.0165,0,0.456125,0,4.44617e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.20365e+07,30.5194,30.5194,30.5194,24.0165,0,0.526894,0,5.15602e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.30297e+07,30.5499,30.5499,30.5499,24.0165,0,0.573103,0,5.63441e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.37027e+07,30.558,30.558,30.558,24.0165,0,0.604322,0,5.94875e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.38768e+07,30.5641,30.5641,30.5641,24.0165,0,0.61178,0,6.02776e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.0755e+07,30.5697,30.5697,30.5697,24.0165,0,0.459813,0,4.53436e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,30.5662,30.5662,30.5662,30.5662,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.30773e+06,30.5603,30.5603,30.5603,24.0165,0,0.132502,0,1.30479e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.49537e+06,30.4667,30.4667,30.4667,24.0165,0,0.177361,0,1.72151e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,9.49108e+06,30.4765,30.4765,30.4765,24.0165,0,0.401944,0,3.90733e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.07792e+07,30.5152,30.5152,30.5152,24.0165,0,0.462594,0,4.52393e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.15773e+07,30.5399,30.5399,30.5399,24.0165,0,0.501053,0,4.91858e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.20083e+07,30.561,30.561,30.561,24.0165,0,0.523169,0,5.15229e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.13176e+07,30.56,30.56,30.56,24.0165,0,0.491219,0,4.83688e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.25342e+07,30.5575,30.5575,30.5575,24.0165,0,0.549946,0,5.41304e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.33728e+07,30.5684,30.5684,30.5684,24.0165,0,0.589476,0,5.81179e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.40494e+07,30.5756,30.5756,30.5756,24.0165,0,0.621047,0,6.12977e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.4132e+07,30.5735,30.5735,30.5735,24.0165,0,0.624141,0,6.15834e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.07161e+07,30.5746,30.5746,30.5746,24.0165,0,0.457535,0,4.51524e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,30.5683,30.5683,30.5683,30.5683,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.63027e+06,30.5784,30.5784,30.5784,24.0165,0,0.146212,0,1.44395e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.76839e+06,30.5043,30.5043,30.5043,24.0165,0,0.188946,0,1.84465e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,9.82032e+06,30.5175,30.5175,30.5175,24.0165,0,0.416988,0,4.07931e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.11984e+07,30.5444,30.5444,30.5444,24.0165,0,0.482254,0,4.73734e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.18996e+07,30.5592,30.5592,30.5592,24.0165,0,0.516255,0,5.0828e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.23195e+07,30.5741,30.5741,30.5741,24.0165,0,0.538047,0,5.30939e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.14157e+07,30.5689,30.5689,30.5689,24.0165,0,0.495321,0,4.88389e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.26577e+07,30.5661,30.5661,30.5661,24.0165,0,0.555743,0,5.47734e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.34396e+07,30.5741,30.5741,30.5741,24.0165,0,0.592419,0,5.8459e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.41239e+07,30.5824,30.5824,30.5824,24.0165,0,0.624549,0,6.17076e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.417e+07,30.5786,30.5786,30.5786,24.0165,0,0.625884,0,6.18036e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.05342e+07,30.58,30.58,30.58,24.0165,0,0.448636,0,4.43108e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,30.5738,30.5738,30.5738,30.5738,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.65002e+06,30.5228,30.5228,30.5228,24.0165,0,0.146515,0,1.43555e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.92936e+06,30.433,30.433,30.433,24.0165,0,0.195997,0,1.89247e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,9.90181e+06,30.4454,30.4454,30.4454,24.0165,0,0.421185,0,4.07455e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.14017e+07,30.4804,30.4804,30.4804,24.0165,0,0.493113,0,4.79646e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.22653e+07,30.5104,30.5104,30.5104,24.0165,0,0.536125,0,5.23911e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.26985e+07,30.5503,30.5503,30.5503,24.0165,0,0.559192,0,5.49813e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.19162e+07,30.5515,30.5515,30.5515,24.0165,0,0.52295,0,5.14266e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.32337e+07,30.5511,30.5511,30.5511,24.0165,0,0.586533,0,5.76758e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.41864e+07,30.5621,30.5621,30.5621,24.0165,0,0.631859,0,6.22368e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.48736e+07,30.5728,30.5728,30.5728,24.0165,0,0.664378,0,6.55467e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.24188e+07,30.574,30.574,30.574,24.0165,0,0.539917,0,5.32779e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,9.37029e+06,30.5758,30.5758,30.5758,24.0165,0,0.39425,0,3.89142e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,30.5667,30.5667,30.5667,30.5667,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.362e+06,30.5411,30.5411,30.5411,24.0165,0,0.133962,0,1.31585e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,4.39226e+06,30.4598,30.4598,30.4598,24.0165,0,0.172889,0,1.67631e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,9.23304e+06,30.4706,30.4706,30.4706,24.0165,0,0.389889,0,3.78661e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.0634e+07,30.5078,30.5078,30.5078,24.0165,0,0.456092,0,4.45519e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.17695e+07,30.5311,30.5311,30.5311,24.0165,0,0.512014,0,5.01945e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.23647e+07,30.5634,30.5634,30.5634,24.0165,0,0.543464,0,5.35418e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.16038e+07,30.5624,30.5624,30.5624,24.0165,0,0.508293,0,5.00682e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.27951e+07,30.5616,30.5616,30.5616,24.0165,0,0.565065,0,5.56539e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.35536e+07,30.5725,30.5725,30.5725,24.0165,0,0.599814,0,5.91748e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.38009e+07,30.5809,30.5809,30.5809,24.0165,0,0.609567,0,6.02136e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.28e+07,30.5812,30.5812,30.5812,24.0165,0,0.558388,0,5.51607e+07
