Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,9.89966e+06,30.5818,30.5818,30.5818,24.0165,0,0.419085,0,4.14035e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,30.5764,30.5764,30.5764,30.5764,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,775407,30.5117,30.5117,30.5117,24.0165,0,0.027639,0,2.70521e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.27475e+06,30.2681,30.2681,30.2681,24.0165,0,0.0859861,0,8.08759e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,7.02536e+06,30.228,30.228,30.228,24.0165,0,0.290288,0,2.71337e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,8.57329e+06,30.2734,30.2734,30.2734,24.0165,0,0.362265,0,3.41085e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,9.33331e+06,30.3138,30.3138,30.3138,24.0165,0,0.399313,0,3.78389e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,9.50292e+06,30.3901,30.3901,30.3901,24.0165,0,0.409106,0,3.92364e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,8.82992e+06,30.4122,30.4122,30.4122,24.0165,0,0.380626,0,3.66323e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,1.00694e+07,30.4354,30.4354,30.4354,24.0165,0,0.435931,0,4.21072e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,1.08962e+07,30.4742,30.4742,30.4742,24.0165,0,0.474072,0,4.60681e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.1474e+07,30.5216,30.5216,30.5216,24.0165,0,0.498535,0,4.88008e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.17477e+07,30.5446,30.5446,30.5446,24.0165,0,0.509763,0,5.00768e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,8.07045e+06,30.5648,30.5648,30.5648,24.0165,0,0.336136,0,3.31226e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,30.5611,30.5611,30.5611,30.5611,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,410564,30.6255,30.6255,30.6255,24.0165,0,0.0146832,0,1.46028e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.30612e+06,30.5604,30.5604,30.5604,24.0165,0,0.0474946,0,4.67186e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.89074e+06,30.4844,30.4844,30.4844,24.0165,0,0.238668,0,2.32303e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,7.29993e+06,30.5236,30.5236,30.5236,24.0165,0,0.302317,0,2.9603e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,8.17499e+06,30.5509,30.5509,30.5509,24.0165,0,0.34314,0,3.37413e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,8.81215e+06,30.592,30.592,30.592,24.0165,0,0.3752,0,3.71262e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,8.16755e+06,30.5881,30.5881,30.5881,24.0165,0,0.348366,0,3.44498e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,9.79062e+06,30.588,30.588,30.588,24.0165,0,0.423462,0,4.18754e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,1.05752e+07,30.5992,30.5992,30.5992,24.0165,0,0.45815,0,4.5383e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.11257e+07,30.6118,30.6118,30.6118,24.0165,0,0.481468,0,4.77837e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.10867e+07,30.6101,30.6101,30.6101,24.0165,0,0.47748,0,4.73756e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,7.3522e+06,30.6079,30.6079,30.6079,24.0165,0,0.303545,0,3.0108e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,30.6023,30.6023,30.6023,30.6023,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,147054,30.6212,30.6212,30.6212,24.0165,0,0.00404319,0,401840
10/04/2009 08:00,10,4,0,8,0,10,47,0,926036,30.5623,30.5623,30.5623,24.0165,0,0.0326816,0,3.21276e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.9038e+06,30.5086,30.5086,30.5086,24.0165,0,0.196053,0,1.91541e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,6.30837e+06,30.5555,30.5555,30.5555,24.0165,0,0.257849,0,2.53733e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,7.4908e+06,30.5885,30.5885,30.5885,24.0165,0,0.312187,0,3.08741e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,8.14374e+06,30.6195,30.6195,30.6195,24.0165,0,0.344223,0,3.42028e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,7.43809e+06,30.6104,30.6104,30.6104,24.0165,0,0.314494,0,3.12058e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,8.87102e+06,30.6129,30.6129,30.6129,24.0165,0,0.378906,0,3.76114e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,9.41695e+06,30.6209,30.6209,30.6209,24.0165,0,0.40161,0,3.9913e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,1.00351e+07,30.6284,30.6284,30.6284,24.0165,0,0.428715,0,4.26556e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,9.34225e+06,30.6298,30.6298,30.6298,24.0165,0,0.393872,0,3.91972e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.72871e+06,30.6233,30.6233,30.6233,24.0165,0,0.230663,0,2.29325e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,30.6163,30.6163,30.6163,30.6163,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,142448,30.5563,30.5563,30.5563,26.6564,0,0.00482004,0,472592
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.5137e+06,30.3479,30.3479,30.3479,24.0165,0,0.138319,0,1.31576e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.60528e+06,30.3102,30.3102,30.3102,24.0165,0,0.18532,0,1.75497e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,6.02892e+06,30.3075,30.3075,30.3075,24.0165,0,0.247929,0,2.34704e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,6.47113e+06,30.3743,30.3743,30.3743,24.0165,0,0.269566,0,2.57889e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.83557e+06,30.4182,30.4182,30.4182,24.0165,0,0.243121,0,2.34203e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,7.39113e+06,30.4663,30.4663,30.4663,24.0165,0,0.312166,0,3.02975e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,8.08012e+06,30.4994,30.4994,30.4994,24.0165,0,0.341264,0,3.32919e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,8.4238e+06,30.5443,30.5443,30.5443,24.0165,0,0.354338,0,3.48066e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.9893e+06,30.5789,30.5789,30.5789,24.0165,0,0.332201,0,3.28052e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,3.05815e+06,30.6068,30.6068,30.6068,24.0165,0,0.116189,0,1.15226e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,30.6114,30.6114,30.6114,30.6114,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,57793,30.6009,30.6009,30.6009,26.6545,0,0.00138065,0,136659
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.8812e+06,30.4785,30.4785,30.4785,24.0165,0,0.111596,0,1.08433e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.80228e+06,30.4701,30.4701,30.4701,24.0165,0,0.15233,0,1.47928e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,5.04959e+06,30.4838,30.4838,30.4838,24.0165,0,0.205208,0,1.99707e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.88757e+06,30.5258,30.5258,30.5258,24.0165,0,0.243646,0,2.38652e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,5.31701e+06,30.532,30.532,30.532,24.0165,0,0.220239,0,2.15934e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,7.25759e+06,30.5642,30.5642,30.5642,24.0165,0,0.306508,0,3.02008e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,8.1489e+06,30.5886,30.5886,30.5886,24.0165,0,0.344903,0,3.41097e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,8.69064e+06,30.6214,30.6214,30.6214,24.0165,0,0.36685,0,3.64613e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,8.87753e+06,30.6319,30.6319,30.6319,24.0165,0,0.373625,0,3.71937e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.39157e+06,30.6485,30.6485,30.6485,24.0165,0,0.130062,0,1.29799e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,30.6495,30.6495,30.6495,30.6495,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,253699,0,28.0756,28.0756,28.0756,24.0165,0,0.00725935,0,503807
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,26.8746,26.8746,26.8746,26.8746,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,230560,27.2809,27.2809,27.2809,24.9692,0,0.00727346,0,376540
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,484145,28.5796,28.5796,28.5796,24.0165,0,0.0167193,0,1.18503e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.45941e+06,29.8892,29.8892,29.8892,24.0165,0,0.0567111,0,5.01409e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.96157e+06,30.2594,30.2594,30.2594,24.0165,0,0.077431,0,7.27479e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.80358e+06,30.3086,30.3086,30.3086,24.0165,0,0.0748851,0,7.09038e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.39199e+06,30.5043,30.5043,30.5043,24.0165,0,0.139513,0,1.36256e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,4.10079e+06,30.6079,30.6079,30.6079,24.0165,0,0.166818,0,1.65466e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.53489e+06,30.6716,30.6716,30.6716,24.0165,0,0.183755,0,1.84023e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.82173e+06,30.704,30.704,30.704,24.0165,0,0.195174,0,1.96412e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,384219,30.7168,30.7168,30.7168,24.0165,0,0.0115473,0,1.16429e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,30.7275,30.7275,30.7275,30.7275,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,540471,0,26.5686,26.5686,26.5686,24.0165,0,0.0177864,0,682949
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,23.6149,23.6149,23.6149,23.6149,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,236759,24.4932,24.4932,24.5044,23.8715,0.00180857,0.00569094,1823.14,97653.5
10/10/2009 10:00,10,10,6,10,0,10,34,0,698085,27.6864,27.6864,27.6864,24.0165,0,0.0254496,0,1.52766e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.57379e+06,30.0565,30.0565,30.0565,24.0165,0,0.0595867,0,5.42965e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.34138e+06,30.5667,30.5667,30.5667,24.0165,0,0.091889,0,9.05739e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.13779e+06,30.5276,30.5276,30.5276,24.0165,0,0.0431272,0,4.22537e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.58115e+06,30.8415,30.8415,30.8415,24.0165,0,0.101029,0,1.03758e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,3.14274e+06,30.9242,30.9242,30.9242,24.0165,0,0.122839,0,1.27687e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,3.29629e+06,30.9366,30.9366,30.9366,24.0165,0,0.129158,0,1.34497e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.80609e+06,30.9759,30.9759,30.9759,24.0165,0,0.108659,0,1.13793e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,168444,30.9679,30.9679,30.9679,24.0165,0,0.00293384,0,306883
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,30.9569,30.9569,30.9569,30.9569,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,941414,30.8658,30.8658,30.8658,24.0165,0,0.03433,0,3.52551e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.34769e+06,30.7278,30.7278,30.7278,24.0165,0,0.0492161,0,4.97016e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.59865e+06,30.7556,30.7556,30.7556,24.0165,0,0.101342,0,1.0277e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.34075e+06,30.7868,30.7868,30.7868,24.0165,0,0.134417,0,1.36943e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.23155e+06,30.7775,30.7775,30.7775,24.0165,0,0.0864643,0,8.79685e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,4.08822e+06,30.8143,30.8143,30.8143,24.0165,0,0.166626,0,1.70446e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,5.04124e+06,30.7927,30.7927,30.7927,24.0165,0,0.206668,0,2.10734e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,5.46848e+06,30.7898,30.7898,30.7898,24.0165,0,0.221906,0,2.26175e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.70782e+06,30.8168,30.8168,30.8168,24.0165,0,0.186985,0,1.91343e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,779203,30.8668,30.8668,30.8668,24.0165,0,0.0274818,0,2.83293e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,30.8939,30.8939,30.8939,30.8939,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,250193,0,29.2903,29.2903,29.2903,24.0165,0,0.00547103,0,434167
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,27.848,27.848,27.848,27.848,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,182252,28.0897,28.0897,28.0897,25.9323,0,0.00511965,0,326297
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,28.6117,28.6117,28.6117,28.6117,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,560025,29.3644,29.3644,29.3644,24.0165,0,0.0175212,0,1.44654e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.96188e+06,30.7006,30.7006,30.7006,24.0165,0,0.0752494,0,7.57242e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.6732e+06,30.7627,30.7627,30.7627,24.0165,0,0.0656912,0,6.66882e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,2.16258e+06,30.9821,30.9821,30.9821,24.0165,0,0.0832214,0,8.72446e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.50731e+06,31.0492,31.0492,31.0492,24.0165,0,0.097831,0,1.03533e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.45497e+06,31.0711,31.0711,31.0711,24.0165,0,0.0957658,0,1.01662e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.85222e+06,31.0469,31.0469,31.0469,24.0165,0,0.110298,0,1.16688e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,88151.1,31.0477,31.0477,31.0477,24.0165,0,0.0016812,0,177887
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,31.0546,31.0546,31.0546,31.0546,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,813135,30.9762,30.9762,30.9762,25.4241,0,0.0292651,0,3.05509e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.83298e+06,30.7682,30.7682,30.7682,24.0165,0,0.0701157,0,7.11473e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.89687e+06,30.811,30.811,30.811,24.0165,0,0.114076,0,1.16644e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.76908e+06,30.8488,30.8488,30.8488,24.0165,0,0.153612,0,1.57932e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,3.3048e+06,30.7823,30.7823,30.7823,24.0165,0,0.134964,0,1.37411e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,5.28717e+06,30.8286,30.8286,30.8286,24.0165,0,0.219677,0,2.25189e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,6.30243e+06,30.8289,30.8289,30.8289,24.0165,0,0.261199,0,2.67768e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.94135e+06,30.8309,30.8309,30.8309,24.0165,0,0.286646,0,2.93934e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,7.09891e+06,30.8363,30.8363,30.8363,24.0165,0,0.291609,0,2.9926e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.43846e+06,30.8236,30.8236,30.8236,24.0165,0,0.0508598,0,5.20975e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,30.8193,30.8193,30.8193,30.8193,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,79855.5,0,30.3008,30.3008,30.3008,24.0165,0,0.00165294,0,156313
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,29.7987,29.7987,29.7987,29.7987,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,25490.3,29.8011,29.8011,29.8011,28.837,0,0.000764779,0,66577.2
10/16/2009 10:00,10,16,5,10,0,15,34,0,753728,29.8716,29.8716,29.8716,24.0165,0,0.0279517,0,2.46987e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,578549,30.0006,30.0006,30.0006,24.0165,0,0.0198966,0,1.79154e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,959901,30.1534,30.1534,30.1534,24.0165,0,0.0357424,0,3.3004e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,857937,30.2903,30.2903,30.2903,24.0165,0,0.0332529,0,3.13922e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.34138e+06,30.5773,30.5773,30.5773,24.0165,0,0.0901144,0,8.92317e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,3.147e+06,30.776,30.776,30.776,24.0165,0,0.122484,0,1.24592e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,3.02892e+06,30.9332,30.9332,30.9332,24.0165,0,0.11723,0,1.22016e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,4.13308e+06,30.9279,30.9279,30.9279,24.0165,0,0.161785,0,1.68262e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,575543,30.8193,30.8193,30.8193,24.0165,0,0.0193587,0,1.98176e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,30.7443,30.7443,30.7443,30.7443,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,725770,30.8613,30.8613,30.8613,26.2591,0,0.0256949,0,2.66778e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.52471e+06,30.7778,30.7778,30.7778,24.0165,0,0.0572654,0,5.80686e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,3.01768e+06,30.7981,30.7981,30.7981,24.0165,0,0.119242,0,1.21684e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.55722e+06,30.8612,30.8612,30.8612,24.0165,0,0.143767,0,1.48078e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,3.20797e+06,30.7543,30.7543,30.7543,24.0165,0,0.130316,0,1.32128e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.78876e+06,30.8362,30.8362,30.8362,24.0165,0,0.195309,0,2.00433e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.651e+06,30.8688,30.8688,30.8688,24.0165,0,0.185529,0,1.91305e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.55894e+06,30.8753,30.8753,30.8753,24.0165,0,0.180983,0,1.86795e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,5.1431e+06,30.836,30.836,30.836,24.0165,0,0.205608,0,2.10994e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.48894e+06,30.818,30.818,30.818,24.0165,0,0.0544733,0,5.57526e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,30.8146,30.8146,30.8146,30.8146,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,306606,30.7765,30.7765,30.7765,25.9588,0,0.00898332,0,910645
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,556645,30.6065,30.6065,30.6065,24.0165,0,0.0196027,0,1.9365e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.69241e+06,30.5588,30.5588,30.5588,24.0165,0,0.0636687,0,6.27165e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.43916e+06,30.7229,30.7229,30.7229,24.0165,0,0.0956603,0,9.65505e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,2.15374e+06,30.6545,30.6545,30.6545,24.0165,0,0.08727,0,8.71733e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.46867e+06,30.8054,30.8054,30.8054,24.0165,0,0.140699,0,1.43738e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.44598e+06,30.8233,30.8233,30.8233,24.0165,0,0.180626,0,1.85013e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,5.09201e+06,30.8276,30.8276,30.8276,24.0165,0,0.20774,0,2.12921e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,5.13363e+06,30.8411,30.8411,30.8411,24.0165,0,0.208438,0,2.14058e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.34492e+06,30.8125,30.8125,30.8125,24.0165,0,0.0485798,0,4.96807e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,30.8011,30.8011,30.8011,30.8011,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,207082,0,29.2234,29.2234,29.2234,24.0165,0,0.0054167,0,424403
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,27.8029,27.8029,27.8029,27.8029,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,358536,28.2557,28.2557,28.2557,25.0983,0,0.011655,0,783856
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,789759,29.5509,29.5509,29.5509,24.0165,0,0.0286225,0,2.43019e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,2.04489e+06,30.3395,30.3395,30.3395,24.0165,0,0.0787882,0,7.50616e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.67401e+06,30.6108,30.6108,30.6108,24.0165,0,0.105919,0,1.05103e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.35567e+06,30.5941,30.5941,30.5941,24.0165,0,0.0939928,0,9.30328e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,4.1363e+06,30.7546,30.7546,30.7546,24.0165,0,0.169312,0,1.71678e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,5.4148e+06,30.7663,30.7663,30.7663,24.0165,0,0.223867,0,2.27386e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,6.14498e+06,30.7807,30.7807,30.7807,24.0165,0,0.25254,0,2.57053e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,6.52935e+06,30.8008,30.8008,30.8008,24.0165,0,0.267115,0,2.72696e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,2.05967e+06,30.7682,30.7682,30.7682,24.0165,0,0.0764821,0,7.77054e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,30.7564,30.7564,30.7564,30.7564,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,777469,30.786,30.786,30.786,26.2631,0,0.0280156,0,2.85927e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,471877,30.8481,30.8481,30.8481,26.2867,0,0.01639,0,1.68631e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.56447e+06,30.8216,30.8216,30.8216,24.0165,0,0.100281,0,1.02683e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.92814e+06,30.8618,30.8618,30.8618,24.0165,0,0.116258,0,1.19757e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.83083e+06,30.7852,30.7852,30.7852,24.0165,0,0.115924,0,1.18077e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.76877e+06,30.8168,30.8168,30.8168,24.0165,0,0.197,0,2.01594e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.86359e+06,30.8317,30.8317,30.8317,24.0165,0,0.242599,0,2.48799e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,6.6436e+06,30.8508,30.8508,30.8508,24.0165,0,0.273718,0,2.81497e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.73585e+06,30.8659,30.8659,30.8659,24.0165,0,0.275592,0,2.84052e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.94468e+06,30.812,30.812,30.812,24.0165,0,0.0733296,0,7.49856e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
