Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,30.7928,30.7928,30.7928,30.7928,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.00407e+06,0,21.3265,21.3265,24.0165,21.3265,0.0793319,0,2.34736e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,440519,0,19.7812,19.7812,24.0165,19.7812,0.0131097,0,835760,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,19.7576,19.7576,19.7576,19.7576,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,19.7576,19.7576,19.7576,19.7576,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,19.7576,19.7576,19.7576,19.7576,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,179744,20.8778,20.8778,22.5969,20.8778,0.00590205,0,232614,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,22.8646,22.8646,22.8646,22.8646,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.471e+06,0,20.3557,20.3557,24.0165,20.3557,0.0559276,0,2.86499e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,679180,0,19.7701,19.7701,24.0165,19.7701,0.0231885,0,1.48215e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,19.7385,19.7385,19.7385,19.7385,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,19.7385,19.7385,19.7385,19.7385,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,19.7385,19.7385,19.7385,19.7385,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,576909,24.1219,24.1219,26.0304,21.906,0.0157233,0.0055939,399441,376939
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,946278,29.5328,29.5328,29.5328,24.0165,0,0.0366775,0,3.05043e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.25674e+06,30.6062,30.6062,30.6062,24.0165,0,0.0501822,0,4.97644e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,990444,30.6819,30.6819,30.6819,24.0165,0,0.0387162,0,3.88332e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,1.07943e+06,30.7309,30.7309,30.7309,24.0165,0,0.0413397,0,4.17794e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.5193e+06,31.0311,31.0311,31.0311,24.0165,0,0.0558775,0,5.89818e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,31.1173,31.1173,31.1173,31.1173,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.66133e+06,0,22.2206,22.2206,24.3336,21.9035,0.0297681,0.0342983,1.49616e+06,490870
10/25/2009 08:00,10,25,0,8,0,6.1,41,394419,0,19.9723,19.9723,24.0165,19.9723,0.0115669,0,704102,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,19.894,19.894,19.894,19.894,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,19.894,19.894,19.894,19.894,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,19.894,19.894,19.894,19.894,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,30275.3,19.9504,19.9504,21.2681,19.9504,0.000559258,0,33277.7,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,730173,25.3877,25.3877,28.6422,21.5049,0.0165382,0.0108804,776801,817220
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.38063e+06,30.3457,30.3457,30.3457,24.0165,0,0.0552196,0,5.26335e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.53535e+06,30.6018,30.6018,30.6018,24.0165,0,0.0607542,0,6.02093e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.75018e+06,30.8725,30.8725,30.8725,24.0165,0,0.107756,0,1.1117e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,3.22159e+06,31.0515,31.0515,31.0515,24.0165,0,0.127362,0,1.34829e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,31.0723,31.0723,31.0723,31.0723,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.85729e+06,0,22.1503,22.1503,24.3561,21.8107,0.0377861,0.0346028,1.94821e+06,530311
10/26/2009 08:00,10,26,1,8,0,3.3,47,98222.7,0,19.9357,19.9357,24.0165,19.9357,0.00241128,0,148108,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,29413.3,19.9486,19.9486,21.0906,19.9486,0.000622434,0,36659.9,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,20.2844,20.2844,20.2844,20.2844,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,565502,24.1573,24.1573,25.0887,23.085,0.0103441,0.0107138,197469,351085
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.30566e+06,29.4004,29.4004,29.4004,24.0165,0,0.0525786,0,4.25296e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.40038e+06,30.335,30.335,30.335,24.0165,0,0.0567162,0,5.39257e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.72103e+06,30.6624,30.6624,30.6624,24.0165,0,0.110659,0,1.11131e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.78544e+06,30.8491,30.8491,30.8491,24.0165,0,0.152142,0,1.56435e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.67699e+06,30.879,30.879,30.879,24.0165,0,0.189723,0,1.95921e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.6928e+06,30.9022,30.9022,30.9022,24.0165,0,0.189525,0,1.96377e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,501172,30.7862,30.7862,30.7862,24.0165,0,0.0163793,0,1.66853e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,30.7014,30.7014,30.7014,30.7014,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,35345.4,30.6984,30.6984,30.6984,29.3624,0,0.000656576,0,65998.6
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,30.6915,30.6915,30.6915,30.6915,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,72257.9,30.7163,30.7163,30.7163,27.354,0,0.00194154,0,196465
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,415907,31.0777,31.0777,31.0777,24.0165,0,0.0147145,0,1.56162e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,31.2901,31.2901,31.2901,31.2901,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.18647e+06,31.4773,31.4773,31.4773,24.0165,0,0.0455631,0,5.12303e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.52703e+06,31.5179,31.5179,31.5179,24.0165,0,0.0589521,0,6.65453e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.56455e+06,31.497,31.497,31.497,24.0165,0,0.0607348,0,6.83672e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.69183e+06,31.4095,31.4095,31.4095,24.0165,0,0.0660008,0,7.34261e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,31.3843,31.3843,31.3843,31.3843,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,762479,0,23.7956,23.7956,24.3406,23.0712,0.00532537,0.0225314,131027,736701
10/30/2009 08:00,10,30,5,8,0,11.1,83,347645,0,21.5518,21.5518,24.0165,21.5518,0.00761842,0,282583,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,21.1738,21.1738,21.1738,21.1738,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,797770,0,20.3382,20.3382,24.0165,20.3382,0.0266998,0,1.43669e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,179531,0,19.9892,19.9892,24.0165,19.9892,0.00228352,0,138422,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,19.9711,19.9711,19.9711,19.9711,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,19.9711,19.9711,19.9711,19.9711,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,19.9711,19.9711,19.9711,19.9711,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,19.9711,19.9711,19.9711,19.9711,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,19.9711,19.9711,19.9711,19.9711,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.43693e+06,27.6484,27.6484,27.7892,20.3177,0.0371535,0.0206621,74713.7,3.37927e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.51938e+06,30.9288,30.9288,30.9288,24.0165,0,0.0614513,0,6.39299e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,558700,31.2008,31.2008,31.2008,24.0165,0,0.018429,0,1.99236e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,961462,31.5104,31.5104,31.5104,24.0165,0,0.0350419,0,3.9525e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,31.5907,31.5907,31.5907,31.5907,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,626843,0,25.4912,25.4912,25.6117,23.896,0.00233609,0.017188,8470.43,825081
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,23.5055,23.5055,23.5055,23.5055,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,652214,0,21.4855,21.4855,24.0165,21.4855,0.0206023,0,654153,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,419912,0,20.5481,20.5481,24.0165,20.5481,0.010647,0,555796,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,20.3152,20.3152,20.3152,20.3152,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,20.3152,20.3152,20.3152,20.3152,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,362460,22.6823,22.6823,23.1944,22.2706,0.00820105,0.00505421,189601,93906.6
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.41502e+06,29.5082,29.5082,29.5082,24.0165,0,0.0569477,0,4.70952e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.80449e+06,30.842,30.842,30.842,24.0165,0,0.0743506,0,7.63622e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.41011e+06,30.8186,30.8186,30.8186,24.0165,0,0.102395,0,1.04811e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.37684e+06,30.7771,30.7771,30.7771,24.0165,0,0.100892,0,1.02643e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.73825e+06,30.8493,30.8493,30.8493,24.0165,0,0.109196,0,1.12275e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,3.1869e+06,31.0596,31.0596,31.0596,24.0165,0,0.125693,0,1.3323e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,31.0955,31.0955,31.0955,31.0955,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,117263,0,30.5621,30.5621,30.5621,24.0165,0,0.00166052,0,163558
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,30.0456,30.0456,30.0456,30.0456,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,30.0456,30.0456,30.0456,30.0456,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,30.0456,30.0456,30.0456,30.0456,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,30.0456,30.0456,30.0456,30.0456,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,295226,30.1502,30.1502,30.1502,24.0165,0,0.00987829,0,912292
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,936881,30.4635,30.4635,30.4635,24.0165,0,0.0364733,0,3.5392e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.89973e+06,30.6335,30.6335,30.6335,24.0165,0,0.0789017,0,7.85646e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.14433e+06,30.6663,30.6663,30.6663,24.0165,0,0.0442324,0,4.42646e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.49899e+06,30.9493,30.9493,30.9493,24.0165,0,0.0570757,0,5.95441e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.77855e+06,31.2172,31.2172,31.2172,24.0165,0,0.0677079,0,7.33674e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,31.2674,31.2674,31.2674,31.2674,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.60811e+06,0,21.7078,21.7078,23.7473,21.5078,0.03104,0.0330912,1.5874e+06,497933
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.10968e+06,0,19.8354,19.8354,24.0165,19.8354,0.0400711,0,2.52185e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,19.7418,19.7418,19.7418,19.7418,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.05869e+06,0,19.6837,19.6837,24.0165,19.6837,0.0394289,0,2.56636e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,458481,0,19.6967,19.6967,24.0165,19.6967,0.0122717,0,797950,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,19.7009,19.7009,19.7009,19.7009,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,842453,0,19.6843,19.6843,24.0165,19.6843,0.0287242,0,1.8724e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,778651,0,19.6973,19.6973,24.0165,19.6973,0.0257616,0,1.67487e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,19.7045,19.7045,19.7045,19.7045,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.73941e+06,0,19.6711,19.6711,24.0165,19.6711,0.0676969,0,4.42675e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,731841,0,19.7038,19.7038,24.0165,19.7038,0.0237828,0,1.54391e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,19.7072,19.7072,19.7072,19.7072,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.16765e+06,0,19.6716,19.6716,24.0165,19.6716,0.0867303,0,5.67178e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.29911e+06,0,19.7083,19.7083,24.0165,19.7083,0.0479308,0,3.1083e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,19.7097,19.7097,19.7097,19.7097,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,220800,0,19.7101,19.7101,22.5809,19.7101,0.00526562,0,341302,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.15607e+06,0,19.6531,19.6531,24.0165,19.6531,0.35402,0,2.33256e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.41618e+06,0,19.7104,19.7104,24.0165,19.7104,0.370763,0,2.4032e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.21601e+06,0,19.7104,19.7104,24.0165,19.7104,0.175695,0,1.1388e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.05853e+06,0,19.7104,19.7104,24.0165,19.7104,0.0827277,0,5.36214e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.59807e+06,0,19.7104,19.7104,24.0165,19.7104,0.0657503,0,4.26172e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.53608e+06,0,19.7104,19.7104,24.0165,19.7104,0.0609189,0,3.94859e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.75825e+06,0,19.7104,19.7104,24.0165,19.7104,0.0705763,0,4.57461e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,842897,0,19.7103,19.7103,24.0165,19.7103,0.0307766,0,1.99489e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,405621,0,19.7103,19.7103,24.0165,19.7103,0.0154938,0,1.00429e+06,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,278499,0,19.7103,19.7103,24.0165,19.7103,0.0100366,0,650565,0
11/13/2009 17:00,11,13,5,17,0,5,45,180057,0,19.7103,19.7103,24.0165,19.7103,0.00585631,0,379602,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.1965e+06,0,19.7112,19.7112,24.0165,19.7112,0.0464687,0,3.0114e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.07181e+06,0,19.7105,19.7105,24.0165,19.7105,0.0823559,0,5.33793e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.70631e+06,0,19.6578,19.6578,24.0165,19.6578,0.308636,0,2.03033e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,5.96884e+06,0,19.7103,19.7103,24.0165,19.7103,0.255039,0,1.65312e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.39256e+06,0,19.7104,19.7104,24.0165,19.7104,0.0966277,0,6.26313e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.24352e+06,0,19.7104,19.7104,24.0165,19.7104,0.0499367,0,3.23676e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,922085,0,19.7104,19.7104,24.0165,19.7104,0.035844,0,2.32333e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,631902,0,19.7103,19.7103,24.0165,19.7103,0.0233112,0,1.51099e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,854918,0,19.7104,19.7104,24.0165,19.7104,0.0312294,0,2.0242e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,193449,0,19.7103,19.7103,24.0165,19.7103,0.00642256,0,416299,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43976,51203.5,19.8742,19.8742,24.0165,19.8742,0.00121056,0,72844.8,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,20.3585,20.3585,20.3585,20.3585,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,20.3585,20.3585,20.3585,20.3585,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,918793,0,20.0141,20.0141,24.0165,20.0141,0.0344331,0,2.08622e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.63545e+06,0,19.7339,19.7339,24.0165,19.7339,0.0643818,0,4.15089e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
