Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,19.7124,19.7124,19.7124,19.7124,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,6.85048e+06,0,19.6581,19.6581,24.0165,19.6581,0.287061,0,1.88809e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.64467e+06,0,19.7102,19.7102,24.0165,19.7102,0.24028,0,1.55751e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.88914e+06,0,19.7102,19.7102,24.0165,19.7102,0.0755054,0,4.89427e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.19237e+06,0,19.7102,19.7102,24.0165,19.7102,0.0476423,0,3.08818e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,862340,0,19.7102,19.7102,24.0165,19.7102,0.0332188,0,2.15326e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,625489,0,19.7101,19.7101,24.0165,19.7101,0.0230172,0,1.49201e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,949531,0,19.7102,19.7102,24.0165,19.7102,0.0353004,0,2.28819e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,208539,190894,20.5971,20.5971,24.0165,20.5971,0.0137378,0,617875,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,104294,276658,24.363,24.363,24.5232,23.8563,0.00557551,0.00617306,26881.8,94111.9
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,148586,26.1648,26.1648,26.1648,24.0165,0,0.00395068,0,128123
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,26.6952,26.6952,26.6952,26.6952,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,818466,0,23.1694,23.1694,24.4644,22.7216,0.0194154,0.0114053,625443,140195
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.60776e+06,0,20.0296,20.0296,24.0165,20.0296,0.0640194,0,3.85456e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,19.7381,19.7381,19.7381,19.7381,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,7.95791e+06,0,19.6595,19.6595,24.0165,19.6595,0.316922,0,2.08294e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.45908e+06,0,19.7103,19.7103,24.0165,19.7103,0.231889,0,1.50307e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.85245e+06,0,19.7104,19.7104,24.0165,19.7104,0.0740183,0,4.79771e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.01783e+06,0,19.7104,19.7104,24.0165,19.7104,0.0400125,0,2.59353e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,731032,0,19.7103,19.7103,24.0165,19.7103,0.0275666,0,1.78683e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,500805,0,19.7103,19.7103,24.0165,19.7103,0.0177034,0,1.14752e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,659800,0,19.7103,19.7103,24.0165,19.7103,0.023445,0,1.51968e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,157732,203438,20.7315,20.7315,24.0165,20.7315,0.0111155,0,493132,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,536252,25.8478,25.8478,25.8608,24.0035,0.00621276,0.0135084,3646.55,559467
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,28.0684,28.0684,28.0684,28.0684,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,28.0684,28.0684,28.0684,28.0684,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,877382,0,23.7796,23.7796,24.8757,22.9204,0.0173605,0.0157081,572000,280056
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.73848e+06,0,20.0144,20.0144,24.0165,20.0144,0.0685826,0,4.134e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,19.7328,19.7328,19.7328,19.7328,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,5.99874e+06,0,19.6563,19.6563,24.0165,19.6563,0.251919,0,1.65689e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.74647e+06,0,19.7103,19.7103,24.0165,19.7103,0.199114,0,1.29064e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.03829e+06,0,19.7103,19.7103,24.0165,19.7103,0.0804684,0,5.21586e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,918931,0,19.7103,19.7103,24.0165,19.7103,0.0356769,0,2.31254e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,659166,0,19.7103,19.7103,24.0165,19.7103,0.0244539,0,1.58509e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,415635,0,19.7102,19.7102,24.0165,19.7102,0.0140669,0,911817,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,534293,0,19.7102,19.7102,24.0165,19.7102,0.0191335,0,1.24025e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71545.1,630038,24.4957,24.4957,27.9013,21.8264,0.0155962,0.00896457,768391,511792
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,149306,28.4561,28.4561,28.4561,24.0165,0,0.00384001,0,258964
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,164514,29.1793,29.1793,29.1793,24.0165,0,0.00445993,0,347074
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,29.4948,29.4948,29.4948,29.4948,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,481883,0,26.4676,26.4676,26.4676,24.0165,0,0.0170168,0,536457
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.37097e+06,0,20.9882,20.9882,24.0165,20.9882,0.0535234,0,2.44663e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,19.9227,19.9227,19.9227,19.9227,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.33426e+07,0,19.6657,19.6657,24.0165,19.6657,0.445898,0,2.92589e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.01706e+07,0,19.7104,19.7104,24.0165,19.7104,0.457067,0,2.96257e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.09896e+06,0,19.7105,19.7105,24.0165,19.7105,0.308054,0,1.9967e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,4.93984e+06,0,19.7105,19.7105,24.0165,19.7105,0.207502,0,1.34496e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.84572e+06,0,19.7104,19.7104,24.0165,19.7104,0.158036,0,1.02434e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.77487e+06,0,19.7104,19.7104,24.0165,19.7104,0.11065,0,7.17196e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.81968e+06,0,19.7103,19.7103,24.0165,19.7103,0.112621,0,7.29988e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.37065e+06,0,19.7104,19.7104,24.0165,19.7104,0.0534216,0,3.46267e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,817850,0,19.7104,19.7104,24.0165,19.7104,0.0296901,0,1.92446e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,612427,0,19.7103,19.7103,24.0165,19.7103,0.0226178,0,1.46605e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,482075,0,19.7103,19.7103,24.0165,19.7103,0.0170441,0,1.10478e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,1.99158e+06,0,19.7115,19.7115,24.0165,19.7115,0.0784578,0,5.08399e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.2459e+06,0,19.7107,19.7107,24.0165,19.7107,0.131269,0,8.50798e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.69305e+06,0,19.6569,19.6569,24.0165,19.6569,0.285337,0,1.87762e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.34069e+06,0,19.7103,19.7103,24.0165,19.7103,0.271993,0,1.76304e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.55343e+06,0,19.7103,19.7103,24.0165,19.7103,0.147306,0,9.54811e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.39816e+06,0,19.7103,19.7103,24.0165,19.7103,0.0958282,0,6.21145e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.75356e+06,0,19.7103,19.7103,24.0165,19.7103,0.067623,0,4.38326e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.68209e+06,0,19.7103,19.7103,24.0165,19.7103,0.0644552,0,4.17796e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.29326e+06,0,19.7102,19.7102,24.0165,19.7102,0.0910757,0,5.90354e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.26396e+06,0,19.7102,19.7102,24.0165,19.7102,0.0464382,0,3.01015e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,873009,0,19.7102,19.7102,24.0165,19.7102,0.0297754,0,1.93007e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,859909,0,19.7101,19.7101,24.0165,19.7101,0.0292143,0,1.89371e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,865866,0,19.7101,19.7101,24.0165,19.7101,0.0294617,0,1.90977e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.51506e+06,0,19.71,19.71,24.0165,19.71,0.100833,0,6.53631e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.60101e+06,0,19.7106,19.7106,24.0165,19.7106,0.14682,0,9.51609e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.26564e+06,0,19.6532,19.6532,24.0165,19.6532,0.230572,0,1.5178e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,4.91001e+06,0,19.7102,19.7102,24.0165,19.7102,0.205851,0,1.33433e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.58666e+06,0,19.7102,19.7102,24.0165,19.7102,0.103969,0,6.73921e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.85003e+06,0,19.7102,19.7102,24.0165,19.7102,0.0716885,0,4.64685e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.29587e+06,0,19.7102,19.7102,24.0165,19.7102,0.0477836,0,3.09735e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,950225,0,19.7101,19.7101,24.0165,19.7101,0.0330346,0,2.14134e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.07943e+06,0,19.7101,19.7101,24.0165,19.7101,0.0385529,0,2.49908e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,115332,0,19.7101,19.7101,24.0165,19.7101,0.00154023,0,99841.4,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.2978e+06,0,19.7175,19.7175,24.0165,19.7175,0.0478709,0,3.0979e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.24217e+06,0,19.7104,19.7104,24.0165,19.7104,0.0888363,0,5.75809e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,5.95359e+06,0,19.6563,19.6563,24.0165,19.6563,0.264265,0,1.73923e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.14042e+06,0,19.7102,19.7102,24.0165,19.7102,0.216739,0,1.40491e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.74514e+06,0,19.7102,19.7102,24.0165,19.7102,0.110985,0,7.19398e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.95136e+06,0,19.7102,19.7102,24.0165,19.7102,0.076096,0,4.93254e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.83606e+06,0,19.7102,19.7102,24.0165,19.7102,0.0710834,0,4.60767e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.41676e+06,0,19.7101,19.7101,24.0165,19.7101,0.052975,0,3.4339e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.05055e+06,0,19.7101,19.7101,24.0165,19.7101,0.0804267,0,5.21343e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.25682e+06,0,19.71,19.71,24.0165,19.71,0.0461144,0,2.98926e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.11584e+06,0,19.71,19.71,24.0165,19.71,0.0400901,0,2.59877e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,988486,0,19.71,19.71,24.0165,19.71,0.0346664,0,2.24721e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,949604,0,19.7099,19.7099,24.0165,19.7099,0.0330173,0,2.14034e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.75498e+06,0,19.7098,19.7098,24.0165,19.7098,0.111442,0,7.22428e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.74382e+06,0,19.7099,19.7099,24.0165,19.7099,0.154696,0,1.00282e+07,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.01736e+07,0,19.656,19.656,24.0165,19.656,0.363083,0,2.38849e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,6.94555e+06,0,19.7104,19.7104,24.0165,19.7104,0.301146,0,1.95196e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.34059e+06,0,19.7104,19.7104,24.0165,19.7104,0.138065,0,8.94897e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.47047e+06,0,19.7104,19.7104,24.0165,19.7104,0.059922,0,3.88397e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.19803e+06,0,19.7104,19.7104,24.0165,19.7104,0.0478515,0,3.10162e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.1518e+06,0,19.7105,19.7105,24.0165,19.7105,0.0440102,0,2.85253e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.47725e+06,0,19.7103,19.7103,24.0165,19.7103,0.0580944,0,3.76559e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,603306,0,19.7103,19.7103,24.0165,19.7103,0.0204567,0,1.32598e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,279558,0,19.7103,19.7103,24.0165,19.7103,0.0100819,0,653501,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,207912,0,19.7102,19.7102,24.0165,19.7102,0.00703519,0,456020,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98253.1,0,19.7102,19.7102,24.0165,19.7102,0.00241272,0,156393,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.14606e+06,0,19.7113,19.7113,24.0165,19.7113,0.0441881,0,2.86353e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.06881e+06,0,19.7115,19.7115,24.0165,19.7115,0.0825959,0,5.35223e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,19.7106,19.7106,19.7106,19.7106,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.50034e+07,0,19.66,19.66,24.0165,19.66,0.504611,0,3.32138e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.28001e+07,0,19.7104,19.7104,24.0165,19.7104,0.590738,0,3.829e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,9.86478e+06,0,19.7104,19.7104,24.0165,19.7104,0.44184,0,2.86388e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.79248e+06,0,19.7104,19.7104,24.0165,19.7104,0.340683,0,2.20821e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.06185e+06,0,19.7104,19.7104,24.0165,19.7104,0.258816,0,1.67758e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.79576e+06,0,19.7104,19.7104,24.0165,19.7104,0.201039,0,1.30309e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.68492e+06,0,19.7103,19.7103,24.0165,19.7103,0.196254,0,1.2721e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.80702e+06,0,19.7103,19.7103,24.0165,19.7103,0.114725,0,7.43635e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.06064e+06,0,19.7103,19.7103,24.0165,19.7103,0.0819402,0,5.31125e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.56899e+06,0,19.7103,19.7103,24.0165,19.7103,0.0624257,0,4.04636e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.58102e+06,0,19.7103,19.7103,24.0165,19.7103,0.0617967,0,4.00559e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.10583e+06,0,19.7115,19.7115,24.0165,19.7115,0.169477,0,1.09824e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.44104e+06,0,19.7102,19.7102,24.0165,19.7102,0.229997,0,1.49086e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.81934e+06,0,19.6546,19.6546,24.0165,19.6546,0.327762,0,2.15829e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.45112e+06,0,19.7102,19.7102,24.0165,19.7102,0.32422,0,2.10161e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.88808e+06,0,19.7103,19.7103,24.0165,19.7103,0.205479,0,1.33191e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.47648e+06,0,19.7103,19.7103,24.0165,19.7103,0.143731,0,9.31654e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.78678e+06,0,19.7102,19.7102,24.0165,19.7102,0.112868,0,7.31611e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,1.96722e+06,0,19.7102,19.7102,24.0165,19.7102,0.0769439,0,4.98754e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,2.94969e+06,0,19.7102,19.7102,24.0165,19.7102,0.120114,0,7.78591e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.83923e+06,0,19.7102,19.7102,24.0165,19.7102,0.0712443,0,4.61812e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.6265e+06,0,19.7101,19.7101,24.0165,19.7101,0.0620167,0,4.02003e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.38375e+06,0,19.7101,19.7101,24.0165,19.7101,0.05156,0,3.34223e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.37107e+06,0,19.71,19.71,24.0165,19.71,0.051013,0,3.30682e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,2.99408e+06,0,19.71,19.71,24.0165,19.71,0.121063,0,7.84768e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.42503e+06,0,19.7099,19.7099,24.0165,19.7099,0.183809,0,1.19153e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,6.81816e+06,0,19.657,19.657,24.0165,19.657,0.29631,0,1.95043e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.1502e+06,0,19.7101,19.7101,24.0165,19.7101,0.262965,0,1.7046e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.4427e+06,0,19.7101,19.7101,24.0165,19.7101,0.142169,0,9.21563e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.26623e+06,0,19.7101,19.7101,24.0165,19.7101,0.089849,0,5.82416e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.71797e+06,0,19.7101,19.7101,24.0165,19.7101,0.0659631,0,4.27586e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.22465e+06,0,19.7101,19.7101,24.0165,19.7101,0.0447364,0,2.89992e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.42494e+06,0,19.71,19.71,24.0165,19.71,0.0533306,0,3.45706e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,457867,0,19.71,19.71,24.0165,19.71,0.0122476,0,793936,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61607.3,0,19.71,19.71,24.0165,19.71,0.00101869,0,66035.2,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,19.71,19.71,19.71,19.71,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,19.71,19.71,19.71,19.71,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.5032e+06,0,19.7155,19.7155,24.0165,19.7155,0.0566551,0,3.66792e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.41094e+06,0,19.7102,19.7102,24.0165,19.7102,0.0952608,0,6.17484e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.8962e+06,0,19.6558,19.6558,24.0165,19.6558,0.212659,0,1.39842e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.50021e+06,0,19.7101,19.7101,24.0165,19.7101,0.187379,0,1.21463e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.87984e+06,0,19.7101,19.7101,24.0165,19.7101,0.0730252,0,4.73359e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,542536,0,19.7101,19.7101,24.0165,19.7101,0.0194278,0,1.25934e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,275800,0,19.7101,19.7101,24.0165,19.7101,0.00812786,0,526863,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150240,0,19.7101,19.7101,24.0165,19.7101,0.0028607,0,185437,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,355878,0,19.71,19.71,24.0165,19.71,0.0103158,0,668699,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,19.71,19.71,19.71,19.71,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,19.71,19.71,19.71,19.71,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,19.71,19.71,19.71,19.71,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,19.71,19.71,19.71,19.71,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,473250,0,19.7113,19.7113,22.9399,19.7113,0.0161808,0,1.04849e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.46722e+06,0,19.7118,19.7118,24.0165,19.7118,0.0560302,0,3.63048e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.24922e+06,0,19.6554,19.6554,23.456,19.6554,0.231326,0,1.52231e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,4.91512e+06,0,19.71,19.71,24.0165,19.71,0.206551,0,1.33893e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.89909e+06,0,19.71,19.71,24.0165,19.71,0.117847,0,7.63916e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.21807e+06,0,19.71,19.71,24.0165,19.71,0.0877852,0,5.69051e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.62691e+06,0,19.71,19.71,24.0165,19.71,0.0621801,0,4.03073e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.08541e+06,0,19.71,19.71,24.0165,19.71,0.0409724,0,2.65598e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.38427e+06,0,19.71,19.71,24.0165,19.71,0.0539148,0,3.49497e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,669130,0,19.7099,19.7099,24.0165,19.7099,0.0231663,0,1.50174e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,485870,0,19.7099,19.7099,24.0165,19.7099,0.0154092,0,998897,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,531290,0,19.7099,19.7099,24.0165,19.7099,0.017315,0,1.12245e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,505750,0,19.7098,19.7098,24.0165,19.7098,0.0162326,0,1.05229e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.21553e+06,0,19.7112,19.7112,24.0165,19.7112,0.0877018,0,5.68358e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.39279e+06,0,19.7099,19.7099,24.0165,19.7099,0.138975,0,9.00915e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.25892e+07,0,19.6571,19.6571,24.0165,19.6571,0.416904,0,2.74424e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.00037e+07,0,19.7103,19.7103,24.0165,19.7103,0.447995,0,2.90385e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.12553e+06,0,19.7103,19.7103,24.0165,19.7103,0.308531,0,1.99984e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.25623e+06,0,19.7103,19.7103,24.0165,19.7103,0.221404,0,1.4351e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.34434e+06,0,19.7103,19.7103,24.0165,19.7103,0.179949,0,1.16641e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.50721e+06,0,19.7103,19.7103,24.0165,19.7103,0.142462,0,9.2342e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.82151e+06,0,19.7102,19.7102,24.0165,19.7102,0.15627,0,1.01294e+07,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.10496e+06,0,19.7103,19.7103,24.0165,19.7103,0.0828011,0,5.36709e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.76326e+06,0,19.7102,19.7102,24.0165,19.7102,0.0679299,0,4.4032e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.74714e+06,0,19.7102,19.7102,24.0165,19.7102,0.0672318,0,4.358e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.70733e+06,0,19.7101,19.7101,24.0165,19.7101,0.0655077,0,4.24629e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.48717e+06,0,19.7107,19.7107,24.0165,19.7107,0.141532,0,9.17304e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.67958e+06,0,19.71,19.71,24.0165,19.71,0.194863,0,1.26317e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,8.86121e+06,0,19.6533,19.6533,24.0165,19.6533,0.335251,0,2.20796e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,6.89185e+06,0,19.7102,19.7102,24.0165,19.7102,0.297604,0,1.92906e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.65301e+06,0,19.7103,19.7103,24.0165,19.7103,0.14968,0,9.70209e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.57337e+06,0,19.7103,19.7103,24.0165,19.7103,0.0604761,0,3.91999e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.2198e+06,0,19.7103,19.7103,24.0165,19.7103,0.0470671,0,3.05085e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.01058e+06,0,19.7102,19.7102,24.0165,19.7102,0.0379295,0,2.45858e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.36852e+06,0,19.7102,19.7102,24.0165,19.7102,0.0533272,0,3.45669e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,629585,0,19.7102,19.7102,24.0165,19.7102,0.0215426,0,1.39641e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,256054,0,19.7101,19.7101,24.0165,19.7101,0.00908023,0,588591,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,181702,0,19.7101,19.7101,24.0165,19.7101,0.00592598,0,384131,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,117545,0,19.7101,19.7101,24.0165,19.7101,0.00322246,0,208886,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.26517e+06,0,19.7105,19.7105,24.0165,19.7105,0.0493752,0,3.20028e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.2142e+06,0,19.7105,19.7105,24.0165,19.7105,0.0881358,0,5.71254e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,19.7112,19.7112,19.7112,19.7112,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.49042e+06,0,19.6551,19.6551,23.3793,19.6551,0.194455,0,1.27898e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.74518e+06,0,19.71,19.71,24.0165,19.71,0.198338,0,1.2857e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.39739e+06,0,19.71,19.71,24.0165,19.71,0.0957182,0,6.20472e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.70973e+06,0,19.71,19.71,24.0165,19.71,0.0656811,0,4.25766e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,851862,0,19.71,19.71,24.0165,19.71,0.03098,0,2.00823e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,437137,0,19.71,19.71,24.0165,19.71,0.0149643,0,970042,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,809716,0,19.7102,19.7102,24.0165,19.7102,0.0291991,0,1.89271e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,130008,168100,20.735,20.735,24.0165,20.735,0.00913799,0,411458,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,22.5269,22.5269,22.5269,22.5269,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,22.5269,22.5269,22.5269,22.5269,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,22.5269,22.5269,22.5269,22.5269,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,776758,0,21.2286,21.2286,24.0165,21.2286,0.0284006,0,1.25052e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.65905e+06,0,19.8553,19.8553,24.0165,19.8553,0.06452,0,4.04547e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,19.7226,19.7226,19.7226,19.7226,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.63658e+06,0,19.6544,19.6544,23.2765,19.6544,0.154368,0,1.01437e+07,0
