Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.8767e+06,0,19.7099,19.7099,24.0165,19.7099,0.159284,0,1.03257e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.57889e+06,0,19.71,19.71,24.0165,19.71,0.0600768,0,3.89441e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,930371,0,19.71,19.71,24.0165,19.71,0.0322857,0,2.09289e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,579155,0,19.7099,19.7099,24.0165,19.7099,0.0193387,0,1.25362e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,456897,0,19.7099,19.7099,24.0165,19.7099,0.0141704,0,918596,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,664693,0,19.7098,19.7098,24.0165,19.7098,0.0229667,0,1.48884e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.20214e+06,0,19.715,19.715,24.0165,19.715,0.0438009,0,2.83608e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.27303e+06,0,19.71,19.71,24.0165,19.71,0.0901899,0,5.84642e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,19.7095,19.7095,19.7095,19.7095,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,5.88935e+06,0,19.6588,19.6588,24.0165,19.6588,0.260583,0,1.71362e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,4.99334e+06,0,19.71,19.71,24.0165,19.71,0.209891,0,1.3606e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.02914e+06,0,19.71,19.71,24.0165,19.71,0.0796607,0,5.16391e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,740303,0,19.71,19.71,24.0165,19.71,0.0279099,0,1.80923e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,434122,0,19.7099,19.7099,24.0165,19.7099,0.0148229,0,960882,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,174127,0,19.7099,19.7099,24.0165,19.7099,0.00386329,0,250437,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,371282,0,19.7099,19.7099,24.0165,19.7099,0.0121774,0,789402,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,323353,0,19.7099,19.7099,22.9398,19.7099,0.0112138,0,726923,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.08826e+06,0,19.7105,19.7105,24.0165,19.7105,0.0412335,0,2.67258e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.44901e+07,0,19.661,19.661,24.0165,19.661,0.489042,0,3.21597e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.16101e+07,0,19.7105,19.7105,24.0165,19.7105,0.529891,0,3.43455e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.01686e+06,0,19.7105,19.7105,24.0165,19.7105,0.352353,0,2.28381e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.08883e+06,0,19.7105,19.7105,24.0165,19.7105,0.216062,0,1.40043e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.67578e+06,0,19.7105,19.7105,24.0165,19.7105,0.154867,0,1.00379e+07,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.09478e+06,0,19.7104,19.7104,24.0165,19.7104,0.128237,0,8.31188e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.52502e+06,0,19.7104,19.7104,24.0165,19.7104,0.147305,0,9.54791e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.30551e+06,0,19.7105,19.7105,24.0165,19.7105,0.0950483,0,6.1607e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.65908e+06,0,19.7105,19.7105,24.0165,19.7105,0.0665734,0,4.31505e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.25684e+06,0,19.7104,19.7104,24.0165,19.7104,0.0508787,0,3.2978e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.0372e+06,0,19.7104,19.7104,24.0165,19.7104,0.041145,0,2.66691e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.90452e+06,0,19.7114,19.7114,24.0165,19.7114,0.118507,0,7.67948e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.56681e+06,0,19.7112,19.7112,24.0165,19.7112,0.19107,0,1.23826e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.09468e+07,0,19.6598,19.6598,24.0165,19.6598,0.382154,0,2.51355e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.31774e+06,0,19.7105,19.7105,24.0165,19.7105,0.366318,0,2.37432e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.82556e+06,0,19.7106,19.7106,24.0165,19.7106,0.249063,0,1.6143e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.49542e+06,0,19.7106,19.7106,24.0165,19.7106,0.188094,0,1.21912e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.66109e+06,0,19.7106,19.7106,24.0165,19.7106,0.152202,0,9.86497e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.17385e+06,0,19.7105,19.7105,24.0165,19.7105,0.0888182,0,5.75677e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.29465e+06,0,19.7105,19.7105,24.0165,19.7105,0.0928558,0,6.01848e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.32377e+06,0,19.7105,19.7105,24.0165,19.7105,0.0513859,0,3.33064e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,766999,0,19.7104,19.7104,24.0165,19.7104,0.0292968,0,1.89892e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,577369,0,19.7104,19.7104,24.0165,19.7104,0.0211374,0,1.37006e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,560899,0,19.7104,19.7104,24.0165,19.7104,0.0204172,0,1.3234e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.09283e+06,0,19.7109,19.7109,24.0165,19.7109,0.0840151,0,5.44495e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.5527e+06,0,19.7112,19.7112,24.0165,19.7112,0.145377,0,9.42129e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,19.7103,19.7103,19.7103,19.7103,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.02796e+07,0,19.6605,19.6605,24.0165,19.6605,0.37715,0,2.47944e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.26084e+06,0,19.7104,19.7104,24.0165,19.7104,0.315666,0,2.04605e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.19823e+06,0,19.7105,19.7105,24.0165,19.7105,0.174829,0,1.13317e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.93342e+06,0,19.7105,19.7105,24.0165,19.7105,0.0785495,0,5.09125e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.42405e+06,0,19.7105,19.7105,24.0165,19.7105,0.0560848,0,3.6352e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.23841e+06,0,19.7104,19.7104,24.0165,19.7104,0.0478226,0,3.0997e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.48056e+06,0,19.7104,19.7104,24.0165,19.7104,0.0582902,0,3.77822e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,637332,0,19.7104,19.7104,24.0165,19.7104,0.0219249,0,1.42113e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,372002,0,19.7103,19.7103,24.0165,19.7103,0.0124051,0,804077,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,427251,0,19.7104,19.7104,24.0165,19.7104,0.0129571,0,839844,0
12/13/2009 17:00,12,13,0,17,0,5,47,380750,0,19.7103,19.7103,24.0165,19.7103,0.0109837,0,711945,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.64448e+06,0,19.7102,19.7102,24.0165,19.7102,0.0646863,0,4.19299e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.72712e+06,0,19.7109,19.7109,24.0165,19.7109,0.109622,0,7.10456e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,19.7108,19.7108,19.7108,19.7108,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.30364e+06,0,19.6566,19.6566,24.0165,19.6566,0.296481,0,1.95118e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.18392e+06,0,19.7103,19.7103,24.0165,19.7103,0.264851,0,1.71675e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.66278e+06,0,19.7103,19.7103,24.0165,19.7103,0.152222,0,9.86677e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.31826e+06,0,19.7103,19.7103,24.0165,19.7103,0.0924312,0,5.99124e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.26997e+06,0,19.7103,19.7103,24.0165,19.7103,0.0491062,0,3.183e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,941203,0,19.7103,19.7103,24.0165,19.7103,0.0348525,0,2.25912e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.25835e+06,0,19.7102,19.7102,24.0165,19.7102,0.0485129,0,3.14462e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,429955,0,19.7102,19.7102,24.0165,19.7102,0.0130982,0,849035,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,165011,0,19.7101,19.7101,24.0165,19.7101,0.00522098,0,338430,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,70989.6,0,19.7101,19.7101,24.0165,19.7101,0.00127111,0,82395.3,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.02122e+06,0,19.7111,19.7111,24.0165,19.7111,0.0387983,0,2.5144e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,1.96395e+06,0,19.7111,19.7111,24.0165,19.7111,0.0780665,0,5.05923e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,19.7104,19.7104,19.7104,19.7104,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.59428e+06,0,19.655,19.655,23.4576,19.655,0.200089,0,1.31689e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.63966e+06,0,19.71,19.71,24.0165,19.71,0.193709,0,1.25568e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.84757e+06,0,19.7101,19.7101,24.0165,19.7101,0.0720534,0,4.67065e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,990673,0,19.7101,19.7101,24.0165,19.7101,0.0370104,0,2.3991e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,786544,0,19.71,19.71,24.0165,19.71,0.0281945,0,1.82764e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,575724,0,19.71,19.71,24.0165,19.71,0.0192093,0,1.24521e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,786706,0,19.71,19.71,24.0165,19.71,0.0281904,0,1.82742e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75623.6,0,19.7099,19.7099,24.0165,19.7099,0.00146502,0,94969.1,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,996735,0,19.7126,19.7126,24.0165,19.7126,0.0372275,0,2.41175e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,1.99358e+06,0,19.7107,19.7107,24.0165,19.7107,0.0782713,0,5.07307e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.07495e+07,0,19.656,19.656,24.0165,19.656,0.360064,0,2.3707e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.54959e+06,0,19.7104,19.7104,24.0165,19.7104,0.426121,0,2.76203e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.22085e+06,0,19.7104,19.7104,24.0165,19.7104,0.266802,0,1.72935e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.07333e+06,0,19.7104,19.7104,24.0165,19.7104,0.127294,0,8.2509e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.33722e+06,0,19.7104,19.7104,24.0165,19.7104,0.094524,0,6.12685e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.82799e+06,0,19.7104,19.7104,24.0165,19.7104,0.0719426,0,4.66314e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.26525e+06,0,19.7103,19.7103,24.0165,19.7103,0.0908333,0,5.88767e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.08099e+06,0,19.7103,19.7103,24.0165,19.7103,0.0410509,0,2.66085e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,533960,69941.5,19.9374,19.9374,24.0165,19.9374,0.0212254,0,1.29698e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,348364,0,20.2834,20.2834,24.0165,20.2834,0.0130276,0,731980,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,345505,0,19.9874,19.9874,24.0165,19.9874,0.0118387,0,717989,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.59835e+06,0,19.7637,19.7637,24.0165,19.7637,0.0635363,0,4.06913e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.53652e+06,0,19.7112,19.7112,24.0165,19.7112,0.101275,0,6.56322e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,19.7102,19.7102,19.7102,19.7102,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.70276e+06,0,19.6553,19.6553,24.0165,19.6553,0.280032,0,1.84319e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.87188e+06,0,19.7102,19.7102,24.0165,19.7102,0.250129,0,1.62133e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.7717e+06,0,19.7103,19.7103,24.0165,19.7103,0.112801,0,7.31163e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.46377e+06,0,19.7103,19.7103,24.0165,19.7103,0.0577122,0,3.74083e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.55946e+06,0,19.7104,19.7104,24.0165,19.7104,0.0604816,0,3.92027e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.13435e+06,0,19.7104,19.7104,24.0165,19.7104,0.0431349,0,2.79592e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.68568e+06,0,19.7106,19.7106,24.0165,19.7106,0.0648419,0,4.20271e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,814020,0,19.7102,19.7102,24.0165,19.7102,0.0293519,0,1.90261e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,572923,0,19.7101,19.7101,24.0165,19.7101,0.0190854,0,1.23715e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,477211,0,19.71,19.71,24.0165,19.71,0.0150357,0,974652,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,459454,0,19.71,19.71,24.0165,19.71,0.0142841,0,925943,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.07289e+06,0,19.7111,19.7111,24.0165,19.7111,0.0814758,0,5.28014e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.5562e+06,0,19.7104,19.7104,24.0165,19.7104,0.144814,0,9.3864e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,19.7105,19.7105,19.7105,19.7105,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.02962e+06,0,19.6557,19.6557,24.0165,19.6557,0.301411,0,1.98459e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.84535e+06,0,19.7101,19.7101,24.0165,19.7101,0.24882,0,1.6129e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.20272e+06,0,19.7101,19.7101,24.0165,19.7101,0.131463,0,8.5216e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.18931e+06,0,19.7101,19.7101,24.0165,19.7101,0.045799,0,2.96875e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.11021e+06,0,19.7102,19.7102,24.0165,19.7102,0.0410457,0,2.6606e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,977716,0,19.7102,19.7102,24.0165,19.7102,0.0342855,0,2.22238e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.34506e+06,0,19.71,19.71,24.0165,19.71,0.0499808,0,3.23989e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,374449,0,19.71,19.71,24.0165,19.71,0.0107047,0,693918,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75459.2,0,19.71,19.71,24.0165,19.71,0.00145812,0,94520.6,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.58545e+06,0,19.714,19.714,24.0165,19.714,0.0603466,0,3.90835e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.36934e+06,0,19.7101,19.7101,24.0165,19.7101,0.0935034,0,6.061e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.19818e+06,0,19.6527,19.6527,24.0165,19.6527,0.227274,0,1.49619e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.58105e+06,0,19.7101,19.7101,24.0165,19.7101,0.190848,0,1.2371e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.36895e+06,0,19.7102,19.7102,24.0165,19.7102,0.0943692,0,6.11706e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.64216e+06,0,19.7102,19.7102,24.0165,19.7102,0.0626868,0,4.06341e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,970486,0,19.7101,19.7101,24.0165,19.7101,0.0338991,0,2.19738e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,747301,0,19.7101,19.7101,24.0165,19.7101,0.024438,0,1.58412e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.14456e+06,0,19.71,19.71,24.0165,19.71,0.041324,0,2.67873e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,99788.3,0,19.71,19.71,24.0165,19.71,0.000891198,0,57770.2,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.35579e+06,0,19.7178,19.7178,24.0165,19.7178,0.050367,0,3.2592e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.41994e+06,0,19.7103,19.7103,24.0165,19.7103,0.0966562,0,6.26509e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,6.80168e+06,0,19.6597,19.6597,24.0165,19.6597,0.296063,0,1.94728e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.21876e+06,0,19.7102,19.7102,24.0165,19.7102,0.220245,0,1.42764e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.13745e+06,0,19.7102,19.7102,24.0165,19.7102,0.128466,0,8.32715e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.20643e+06,0,19.7102,19.7102,24.0165,19.7102,0.0464319,0,3.00973e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,830477,0,19.7102,19.7102,24.0165,19.7102,0.0318078,0,2.06181e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,642328,0,19.7101,19.7101,24.0165,19.7101,0.0237121,0,1.53704e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.03674e+06,0,19.7103,19.7103,24.0165,19.7103,0.0389537,0,2.52493e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,250883,0,19.7102,19.7102,24.0165,19.7102,0.0088602,0,574328,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,180959,0,19.7101,19.7101,24.0165,19.7101,0.00589461,0,382098,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,949342,0,19.711,19.711,24.0165,19.711,0.0356846,0,2.31265e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.83481e+06,0,19.7104,19.7104,24.0165,19.7104,0.072773,0,4.71697e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.43568e+07,0,19.6596,19.6596,24.0165,19.6596,0.477127,0,3.14093e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.21586e+07,0,19.7103,19.7103,24.0165,19.7103,0.557218,0,3.61181e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.06517e+06,0,19.7103,19.7103,24.0165,19.7103,0.402064,0,2.60611e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.63931e+06,0,19.7103,19.7103,24.0165,19.7103,0.23925,0,1.55079e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.08137e+06,0,19.7103,19.7103,24.0165,19.7103,0.213368,0,1.38303e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.7126e+06,0,19.7103,19.7103,24.0165,19.7103,0.196594,0,1.2743e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.04367e+06,0,19.7102,19.7102,24.0165,19.7102,0.21151,0,1.37101e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.71134e+06,0,19.7102,19.7102,24.0165,19.7102,0.107468,0,6.96607e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.90084e+06,0,19.7102,19.7102,24.0165,19.7102,0.0724604,0,4.69688e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.64843e+06,0,19.7102,19.7102,24.0165,19.7102,0.0631977,0,4.09652e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,988267,0,19.7101,19.7101,24.0165,19.7101,0.0369887,0,2.39766e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.59946e+06,0,19.712,19.712,24.0165,19.712,0.146491,0,9.49154e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.09964e+06,0,19.7102,19.7102,24.0165,19.7102,0.214016,0,1.38726e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,19.71,19.71,19.71,19.71,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.50179e+06,0,19.6504,19.6504,23.5141,19.6504,0.291388,0,1.92142e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.2704e+06,0,19.7101,19.7101,24.0165,19.7101,0.315537,0,2.04536e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.80205e+06,0,19.7102,19.7102,24.0165,19.7102,0.201544,0,1.30643e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.32865e+06,0,19.7102,19.7102,24.0165,19.7102,0.137068,0,8.88486e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.90573e+06,0,19.7101,19.7101,24.0165,19.7101,0.0745312,0,4.83122e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.39417e+06,0,19.7101,19.7101,24.0165,19.7101,0.0544466,0,3.52933e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.02645e+06,0,19.7109,19.7109,24.0165,19.7109,0.0797168,0,5.1664e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.39497e+06,0,19.7101,19.7101,24.0165,19.7101,0.0521579,0,3.38096e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.33682e+06,0,19.71,19.71,24.0165,19.71,0.0495986,0,3.21514e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.31656e+06,0,19.71,19.71,24.0165,19.71,0.0486973,0,3.15675e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.33128e+06,0,19.7099,19.7099,24.0165,19.7099,0.049317,0,3.19696e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.07645e+06,0,19.71,19.71,24.0165,19.71,0.124682,0,8.08233e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.18425e+06,0,19.7098,19.7098,24.0165,19.7098,0.172746,0,1.11984e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.20079e+06,0,19.6532,19.6532,24.0165,19.6532,0.316007,0,2.08149e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.08576e+06,0,19.7101,19.7101,24.0165,19.7101,0.307041,0,1.99029e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.60933e+06,0,19.7102,19.7102,24.0165,19.7102,0.193206,0,1.25238e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.5132e+06,0,19.7102,19.7102,24.0165,19.7102,0.145358,0,9.42222e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.14868e+06,0,19.7101,19.7101,24.0165,19.7101,0.128972,0,8.36013e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.88111e+06,0,19.7101,19.7101,24.0165,19.7101,0.117027,0,7.58594e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.28501e+06,0,19.71,19.71,24.0165,19.71,0.135096,0,8.7573e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.34085e+06,0,19.71,19.71,24.0165,19.71,0.0931279,0,6.03685e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.90352e+06,0,19.71,19.71,24.0165,19.71,0.0740124,0,4.79776e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.77887e+06,0,19.7099,19.7099,24.0165,19.7099,0.0686052,0,4.4473e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.73988e+06,0,19.7099,19.7099,24.0165,19.7099,0.0669181,0,4.33799e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.71761e+06,0,19.71,19.71,24.0165,19.71,0.153393,0,9.94344e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.01323e+06,0,19.7098,19.7098,24.0165,19.7098,0.210588,0,1.36516e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,19.7098,19.7098,19.7098,19.7098,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.27969e+07,0,19.6639,19.6639,24.0165,19.6639,0.453003,0,2.97618e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.67669e+06,0,19.7103,19.7103,24.0165,19.7103,0.384145,0,2.48999e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.76313e+06,0,19.7103,19.7103,24.0165,19.7103,0.246656,0,1.59878e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.36274e+06,0,19.7103,19.7103,24.0165,19.7103,0.139387,0,9.03484e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.10622e+06,0,19.7103,19.7103,24.0165,19.7103,0.0862517,0,5.59071e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.81153e+06,0,19.7103,19.7103,24.0165,19.7103,0.0729418,0,4.72801e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.117e+06,0,19.7103,19.7103,24.0165,19.7103,0.0863362,0,5.59626e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.32449e+06,0,19.7102,19.7102,24.0165,19.7102,0.0514275,0,3.33352e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,853445,0,19.7102,19.7102,24.0165,19.7102,0.0312589,0,2.02621e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,650275,0,19.7102,19.7102,24.0165,19.7102,0.0242911,0,1.57457e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,727441,0,19.7102,19.7102,24.0165,19.7102,0.0263574,0,1.70851e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.28265e+06,0,19.7109,19.7109,24.0165,19.7109,0.0917715,0,5.94768e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.55799e+06,0,19.7107,19.7107,24.0165,19.7107,0.145492,0,9.42972e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,19.7101,19.7101,19.7101,19.7101,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.0174e+07,0,19.6561,19.6561,24.0165,19.6561,0.365621,0,2.40647e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.19375e+06,0,19.7102,19.7102,24.0165,19.7102,0.36039,0,2.33606e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.74169e+06,0,19.7103,19.7103,24.0165,19.7103,0.24542,0,1.5908e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.26939e+06,0,19.7103,19.7103,24.0165,19.7103,0.17986,0,1.16584e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.4875e+06,0,19.7102,19.7102,24.0165,19.7102,0.14435,0,9.35672e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.12485e+06,0,19.7102,19.7102,24.0165,19.7102,0.127988,0,8.2962e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.27677e+06,0,19.7102,19.7102,24.0165,19.7102,0.133786,0,8.67203e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.19251e+06,0,19.7102,19.7102,24.0165,19.7102,0.0868283,0,5.62829e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.3712e+06,0,19.7101,19.7101,24.0165,19.7101,0.0534359,0,3.46379e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.11917e+06,0,19.7101,19.7101,24.0165,19.7101,0.0425184,0,2.75614e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.27804e+06,0,19.7103,19.7103,24.0165,19.7103,0.0473223,0,3.06735e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.24078e+06,0,19.7102,19.7102,24.0165,19.7102,0.132042,0,8.559e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,4.93142e+06,0,19.7101,19.7101,24.0165,19.7101,0.20705,0,1.34212e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,19.7099,19.7099,19.7099,19.7099,0,0,0,0
