Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-8.3,84,879250,0,19.2459,19.2459,23.9963,19.2459,0.0326897,0,2.33766e+06,0
01/01/2009 02:00,1,1,4,2,0,-7.8,84,746545,0,19.2459,19.2459,23.9963,19.2459,0.026649,0,1.90571e+06,0
01/01/2009 03:00,1,1,4,3,0,-8.3,88,402366,0,19.2457,19.2457,23.9963,19.2457,0.0130478,0,933103,0
01/01/2009 04:00,1,1,4,4,0,-7.8,88,904769,0,19.2462,19.2462,23.9963,19.2462,0.0338018,0,2.41705e+06,0
01/01/2009 05:00,1,1,4,5,0,-7.8,92,1.03832e+06,0,19.246,19.246,23.9963,19.246,0.0398611,0,2.85047e+06,0
01/01/2009 06:00,1,1,4,6,0,-7.2,92,1.17763e+06,0,19.2456,19.2456,23.9963,19.2456,0.0462221,0,3.30556e+06,0
01/01/2009 07:00,1,1,4,7,0,-6.7,92,989524,0,19.2456,19.2456,23.9963,19.2456,0.0376281,0,2.69098e+06,0
01/01/2009 08:00,1,1,4,8,0,-6.1,92,1.24948e+06,0,19.2456,19.2456,23.9963,19.2456,0.0494999,0,3.54e+06,0
01/01/2009 09:00,1,1,4,9,0,-5.6,92,1.24893e+06,0,19.2456,19.2456,23.9963,19.2456,0.0494768,0,3.53834e+06,0
01/01/2009 10:00,1,1,4,10,0,-3.3,92,331294,0,19.2456,19.2456,23.9963,19.2456,0.00984668,0,704188,0
01/01/2009 11:00,1,1,4,11,0,3.9,70,967494,0,19.246,19.246,23.9963,19.246,0.036676,0,2.62271e+06,0
01/01/2009 12:00,1,1,4,12,0,-3.9,88,680018,0,19.2457,19.2457,23.9963,19.2457,0.0256142,0,1.83177e+06,0
01/01/2009 13:00,1,1,4,13,0,-0.6,89,420528,0,19.2456,19.2456,23.9963,19.2456,0.013859,0,991125,0
01/01/2009 14:00,1,1,4,14,0,2.2,79,0,0,19.2456,19.2456,19.2456,19.2456,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,3.3,76,0,0,19.2456,19.2456,19.2456,19.2456,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,4.4,65,0,0,19.2456,19.2456,19.2456,19.2456,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,3.3,73,0,0,19.2456,19.2456,19.2456,19.2456,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,0,82,0,0,19.2456,19.2456,19.2456,19.2456,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,-0.6,82,101900,0,19.2457,19.2457,23.9963,19.2457,0.0021481,0,153620,0
01/01/2009 20:00,1,1,4,20,0,-3.3,88,158327,0,19.2457,19.2457,23.9963,19.2457,0.00382288,0,273391,0
01/01/2009 21:00,1,1,4,21,0,-3.3,81,245305,0,19.2456,19.2456,23.9963,19.2456,0.00772597,0,552521,0
01/01/2009 22:00,1,1,4,22,0,-5.6,88,665870,0,19.246,19.246,23.9963,19.246,0.0249907,0,1.78707e+06,0
01/01/2009 23:00,1,1,4,23,0,-3.3,85,516878,0,19.2458,19.2458,23.9963,19.2458,0.0182268,0,1.30345e+06,0
01/02/2009 00:00,1,2,5,0,0,-3.3,78,569132,0,19.2457,19.2457,23.9963,19.2457,0.0205916,0,1.4726e+06,0
01/02/2009 01:00,1,2,5,1,0,-2.8,78,395169,0,19.2456,19.2456,23.9963,19.2456,0.0127265,0,910142,0
01/02/2009 02:00,1,2,5,2,0,-3.3,85,575228,0,19.2456,19.2456,23.9963,19.2456,0.0208604,0,1.49184e+06,0
01/02/2009 03:00,1,2,5,3,0,-2.8,81,571546,0,19.2456,19.2456,23.9963,19.2456,0.0206916,0,1.47977e+06,0
01/02/2009 04:00,1,2,5,4,0,-2.2,78,0,0,19.2456,19.2456,19.2456,19.2456,0,0,0,0
01/02/2009 05:00,1,2,5,5,0,-3.9,81,420969,0,19.2477,19.2477,23.9963,19.2477,0.0138659,0,991181,0
01/02/2009 06:00,1,2,5,6,0,-6.7,92,744570,0,19.2482,19.2482,23.9963,19.2482,0.0265155,0,1.89523e+06,0
01/02/2009 07:00,1,2,5,7,0,-6.1,92,1.86564e+07,0,19.6282,19.6282,23.9963,19.6282,0.624147,0,4.12189e+07,0
01/02/2009 08:00,1,2,5,8,0,-6.7,92,1.78799e+07,0,19.6917,19.6917,23.9963,19.6917,0.82299,0,5.33248e+07,0
01/02/2009 09:00,1,2,5,9,0,-3.3,75,1.3862e+07,0,19.6917,19.6917,23.9963,19.6917,0.646383,0,4.18818e+07,0
01/02/2009 10:00,1,2,5,10,0,-2.2,75,1.12831e+07,0,19.6917,19.6917,23.9963,19.6917,0.512663,0,3.32177e+07,0
01/02/2009 11:00,1,2,5,11,0,-5,81,9.42497e+06,0,19.6917,19.6917,23.9963,19.6917,0.419809,0,2.72014e+07,0
01/02/2009 12:00,1,2,5,12,0,-3.9,81,8.49774e+06,0,19.6917,19.6917,23.9963,19.6917,0.374308,0,2.42533e+07,0
01/02/2009 13:00,1,2,5,13,0,-2.2,78,8.71658e+06,0,19.6916,19.6916,23.9963,19.6916,0.384801,0,2.49334e+07,0
01/02/2009 14:00,1,2,5,14,0,-1.7,72,6.84275e+06,0,19.6916,19.6916,23.9963,19.6916,0.295059,0,1.91186e+07,0
01/02/2009 15:00,1,2,5,15,0,-1.7,78,5.9649e+06,0,19.6916,19.6916,23.9963,19.6916,0.254023,0,1.64597e+07,0
01/02/2009 16:00,1,2,5,16,0,-1.7,82,5.56594e+06,0,19.6915,19.6915,23.9963,19.6915,0.235732,0,1.52748e+07,0
01/02/2009 17:00,1,2,5,17,0,-1.7,82,5.19887e+06,0,19.6915,19.6915,23.9963,19.6915,0.219024,0,1.41923e+07,0
01/02/2009 18:00,1,2,5,18,0,0,75,7.22133e+06,0,19.6914,19.6914,23.9963,19.6914,0.313023,0,2.02835e+07,0
01/02/2009 19:00,1,2,5,19,0,1.1,73,8.2477e+06,0,19.6914,19.6914,23.9963,19.6914,0.362078,0,2.34623e+07,0
01/02/2009 20:00,1,2,5,20,0,1.7,73,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,2.2,73,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,3.9,65,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,3.3,70,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-1.7,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-0.6,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,0.6,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-1.1,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-6.7,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-6.1,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-6.1,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-4.4,96,1.37255e+07,0,19.6424,19.6424,23.9963,19.6424,0.458906,0,3.01679e+07,0
01/03/2009 08:00,1,3,6,8,0,-6.7,92,1.07847e+07,0,19.6916,19.6916,23.9963,19.6916,0.487806,0,3.16081e+07,0
01/03/2009 09:00,1,3,6,9,0,-3.9,96,7.64765e+06,0,19.6916,19.6916,23.9963,19.6916,0.334073,0,2.16468e+07,0
01/03/2009 10:00,1,3,6,10,0,-3.3,92,5.15796e+06,0,19.6915,19.6915,23.9963,19.6915,0.217571,0,1.40979e+07,0
01/03/2009 11:00,1,3,6,11,0,-0.6,82,4.15414e+06,0,19.6915,19.6915,23.9963,19.6915,0.17186,0,1.1136e+07,0
01/03/2009 12:00,1,3,6,12,0,2.2,73,2.78882e+06,0,19.6915,19.6915,23.9963,19.6915,0.1117,0,7.23788e+06,0
01/03/2009 13:00,1,3,6,13,0,3.9,57,3.77853e+06,0,19.6915,19.6915,23.9963,19.6915,0.154775,0,1.00292e+07,0
01/03/2009 14:00,1,3,6,14,0,3.3,67,2.27179e+06,0,19.6915,19.6915,23.9963,19.6915,0.0904515,0,5.86108e+06,0
01/03/2009 15:00,1,3,6,15,0,3.9,65,2.18422e+06,0,19.6914,19.6914,23.9963,19.6914,0.086384,0,5.59754e+06,0
01/03/2009 16:00,1,3,6,16,0,4.4,51,1.70595e+06,0,19.6914,19.6914,23.9963,19.6914,0.0656746,0,4.25564e+06,0
01/03/2009 17:00,1,3,6,17,0,3.3,55,1.13773e+06,0,19.6914,19.6914,23.9963,19.6914,0.0434287,0,2.81416e+06,0
01/03/2009 18:00,1,3,6,18,0,-1.1,78,3.78264e+06,0,19.6923,19.6923,23.9963,19.6923,0.154906,0,1.00356e+07,0
01/03/2009 19:00,1,3,6,19,0,-3.9,85,5.50056e+06,0,19.6913,19.6913,23.9963,19.6913,0.23283,0,1.50877e+07,0
01/03/2009 20:00,1,3,6,20,0,-6.1,88,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-7.2,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-6.7,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-7.2,88,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-10,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-7.8,88,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-7.8,88,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-7.2,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-6.7,84,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-6.1,78,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-6.1,78,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-7.2,77,1.48042e+07,0,19.6433,19.6433,23.9963,19.6433,0.511779,0,3.36367e+07,0
01/04/2009 08:00,1,4,0,8,0,-6.7,78,1.04406e+07,0,19.6915,19.6915,23.9963,19.6915,0.471171,0,3.05305e+07,0
01/04/2009 09:00,1,4,0,9,0,-6.7,74,7.53098e+06,0,19.6916,19.6916,23.9963,19.6916,0.329348,0,2.13407e+07,0
01/04/2009 10:00,1,4,0,10,0,-6.7,74,5.63476e+06,0,19.6916,19.6916,23.9963,19.6916,0.240074,0,1.5556e+07,0
01/04/2009 11:00,1,4,0,11,0,-6.1,74,5.19463e+06,0,19.6916,19.6916,23.9963,19.6916,0.21982,0,1.42436e+07,0
01/04/2009 12:00,1,4,0,12,0,-6.7,74,4.06499e+06,0,19.6916,19.6916,23.9963,19.6916,0.168314,0,1.09062e+07,0
01/04/2009 13:00,1,4,0,13,0,-6.7,78,4.3753e+06,0,19.6915,19.6915,23.9963,19.6915,0.182189,0,1.18055e+07,0
01/04/2009 14:00,1,4,0,14,0,-5.6,74,2.82872e+06,0,19.6915,19.6915,23.9963,19.6915,0.115341,0,7.47382e+06,0
01/04/2009 15:00,1,4,0,15,0,-4.4,72,2.66075e+06,0,19.6914,19.6914,23.9963,19.6914,0.10752,0,6.96714e+06,0
01/04/2009 16:00,1,4,0,16,0,-4.4,69,2.35315e+06,0,19.6914,19.6914,23.9963,19.6914,0.0939839,0,6.09008e+06,0
01/04/2009 17:00,1,4,0,17,0,-5,75,2.53273e+06,0,19.6913,19.6913,23.9963,19.6913,0.101709,0,6.59076e+06,0
01/04/2009 18:00,1,4,0,18,0,-5.6,81,4.8642e+06,0,19.6919,19.6919,23.9963,19.6919,0.204056,0,1.32212e+07,0
01/04/2009 19:00,1,4,0,19,0,-5,78,6.18458e+06,0,19.6912,19.6912,23.9963,19.6912,0.26458,0,1.71454e+07,0
01/04/2009 20:00,1,4,0,20,0,-3.9,78,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-5,81,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,-3.3,75,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,-3.9,81,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,-3.3,78,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,-3.9,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,-3.9,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,-3.9,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,-3.9,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,-3.3,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,-3.3,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,-1.7,92,1.04759e+07,0,19.6361,19.6361,23.9963,19.6361,0.376609,0,2.47933e+07,0
01/05/2009 08:00,1,5,1,8,0,-1.1,92,9.49204e+06,0,19.6914,19.6914,23.9963,19.6914,0.423641,0,2.74514e+07,0
01/05/2009 09:00,1,5,1,9,0,-2.2,96,6.59879e+06,0,19.6915,19.6915,23.9963,19.6915,0.284881,0,1.84597e+07,0
01/05/2009 10:00,1,5,1,10,0,-2.2,100,5.01652e+06,0,19.6915,19.6915,23.9963,19.6915,0.211466,0,1.37026e+07,0
01/05/2009 11:00,1,5,1,11,0,-1.1,92,4.02245e+06,0,19.6914,19.6914,23.9963,19.6914,0.166178,0,1.07681e+07,0
01/05/2009 12:00,1,5,1,12,0,0.6,82,3.40666e+06,0,19.6914,19.6914,23.9963,19.6914,0.138641,0,8.98371e+06,0
01/05/2009 13:00,1,5,1,13,0,0,89,3.75949e+06,0,19.6914,19.6914,23.9963,19.6914,0.15399,0,9.97844e+06,0
01/05/2009 14:00,1,5,1,14,0,0,85,2.67353e+06,0,19.6914,19.6914,23.9963,19.6914,0.10785,0,6.98862e+06,0
01/05/2009 15:00,1,5,1,15,0,0.6,85,2.0376e+06,0,19.6913,19.6913,23.9963,19.6913,0.0799373,0,5.17997e+06,0
01/05/2009 16:00,1,5,1,16,0,0.6,85,1.99074e+06,0,19.6913,19.6913,23.9963,19.6913,0.077832,0,5.0436e+06,0
01/05/2009 17:00,1,5,1,17,0,0,89,1.93819e+06,0,19.6912,19.6912,23.9963,19.6912,0.0755611,0,4.8965e+06,0
01/05/2009 18:00,1,5,1,18,0,0,92,4.02644e+06,0,19.6913,19.6913,23.9963,19.6913,0.166108,0,1.07638e+07,0
01/05/2009 19:00,1,5,1,19,0,0,92,5.29325e+06,0,19.6911,19.6911,23.9963,19.6911,0.223197,0,1.44641e+07,0
01/05/2009 20:00,1,5,1,20,0,-0.6,96,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,0,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-0.6,96,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,0,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,0,96,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,-1.7,96,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,-1.7,96,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,-1.7,100,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,-2.8,100,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-6.1,96,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,-6.1,96,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,-3.9,96,9.79999e+06,0,19.6323,19.6323,23.9963,19.6323,0.361511,0,2.38155e+07,0
01/06/2009 08:00,1,6,2,8,0,-2.8,96,8.46214e+06,0,19.6913,19.6913,23.9963,19.6913,0.373149,0,2.418e+07,0
01/06/2009 09:00,1,6,2,9,0,-2.8,89,5.85998e+06,0,19.6914,19.6914,23.9963,19.6914,0.250555,0,1.62358e+07,0
01/06/2009 10:00,1,6,2,10,0,-2.8,85,3.41299e+06,0,19.6914,19.6914,23.9963,19.6914,0.139314,0,9.02744e+06,0
01/06/2009 11:00,1,6,2,11,0,-0.6,79,2.00122e+06,0,19.6914,19.6914,23.9963,19.6914,0.0815914,0,5.28707e+06,0
01/06/2009 12:00,1,6,2,12,0,1.7,64,1.7463e+06,0,19.6914,19.6914,23.9963,19.6914,0.0701289,0,4.54433e+06,0
01/06/2009 13:00,1,6,2,13,0,2.2,62,2.17078e+06,0,19.6913,19.6913,23.9963,19.6913,0.0881196,0,5.71018e+06,0
01/06/2009 14:00,1,6,2,14,0,2.2,62,1.50395e+06,0,19.6913,19.6913,23.9963,19.6913,0.0592557,0,3.83982e+06,0
01/06/2009 15:00,1,6,2,15,0,2.8,65,928329,0,19.6913,19.6913,23.9963,19.6913,0.0344738,0,2.23395e+06,0
01/06/2009 16:00,1,6,2,16,0,2.8,59,659503,0,19.6912,19.6912,23.9963,19.6912,0.024697,0,1.60041e+06,0
01/06/2009 17:00,1,6,2,17,0,1.7,64,565855,0,19.6912,19.6912,23.9963,19.6912,0.0206588,0,1.33874e+06,0
01/06/2009 18:00,1,6,2,18,0,-1.1,78,2.08966e+06,0,19.6921,19.6921,23.9963,19.6921,0.083824,0,5.43078e+06,0
01/06/2009 19:00,1,6,2,19,0,-3.3,85,3.29373e+06,0,19.6915,19.6915,23.9963,19.6915,0.134529,0,8.71721e+06,0
01/06/2009 20:00,1,6,2,20,0,-3.3,78,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-8.3,84,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-7.8,84,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-11.7,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-10.6,96,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-8.9,88,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-9.4,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-9.4,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-8.3,88,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-8.9,88,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,-8.3,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,-8.3,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,-8.3,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,-7.2,84,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,-4.4,75,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,-3.9,78,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,-4.4,75,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,-2.2,69,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,-1.7,75,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,-0.6,69,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,-0.6,72,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,-1.7,75,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,-3.9,81,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-4.4,81,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-5,85,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-5,81,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-6.1,88,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-7.2,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-7.2,84,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-7.8,88,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-7.8,88,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-8.9,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-7.8,88,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-7.8,88,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-7.2,84,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-6.7,84,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-6.7,84,225601,0,19.6319,19.6319,23.9963,19.6319,0.00509507,0,334720,0
01/08/2009 09:00,1,8,4,9,0,-6.1,85,451775,0,19.4661,19.4661,23.9963,19.4661,0.0152655,0,1.041e+06,0
01/08/2009 10:00,1,8,4,10,0,-5,81,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-3.9,78,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-1.7,72,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1.1,72,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,-0.6,69,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,-0.6,69,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,-0.6,72,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-0.6,72,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-0.6,75,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-1.7,82,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-1.7,85,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-1.7,85,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-1.7,85,0,0,19.3825,19.3825,19.3825,19.3825,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-1.7,85,38332.7,0,19.3819,19.3819,23.9963,19.3819,0.00015682,0,10893,0
01/09/2009 00:00,1,9,5,0,0,-3.3,88,352139,0,19.3471,19.3471,23.9963,19.3471,0.0107722,0,753901,0
01/09/2009 01:00,1,9,5,1,0,-2.2,85,0,0,19.3194,19.3194,19.3194,19.3194,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-2.2,89,0,0,19.3194,19.3194,19.3194,19.3194,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2.2,89,0,0,19.3194,19.3194,19.3194,19.3194,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2.2,89,0,0,19.3194,19.3194,19.3194,19.3194,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2.2,85,0,0,19.3194,19.3194,19.3194,19.3194,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-2.2,78,116078,0,19.3159,19.3159,23.9963,19.3159,0.00189928,0,133817,0
01/09/2009 07:00,1,9,5,7,0,-2.2,78,1.8479e+07,0,19.6317,19.6317,23.9963,19.6317,0.63509,0,4.18994e+07,0
01/09/2009 08:00,1,9,5,8,0,-1.7,82,1.59537e+07,0,19.6916,19.6916,23.9963,19.6916,0.758746,0,4.91643e+07,0
01/09/2009 09:00,1,9,5,9,0,-1.7,78,1.27808e+07,0,19.6916,19.6916,23.9963,19.6916,0.589781,0,3.82158e+07,0
01/09/2009 10:00,1,9,5,10,0,-1.7,82,1.03557e+07,0,19.6915,19.6915,23.9963,19.6915,0.466024,0,3.01969e+07,0
01/09/2009 11:00,1,9,5,11,0,-0.6,72,8.8177e+06,0,19.6915,19.6915,23.9963,19.6915,0.389916,0,2.52655e+07,0
01/09/2009 12:00,1,9,5,12,0,-0.6,75,7.83783e+06,0,19.6915,19.6915,23.9963,19.6915,0.342493,0,2.21927e+07,0
01/09/2009 13:00,1,9,5,13,0,0.6,67,7.57183e+06,0,19.6915,19.6915,23.9963,19.6915,0.329518,0,2.13522e+07,0
01/09/2009 14:00,1,9,5,14,0,1.7,64,4.8517e+06,0,19.6914,19.6914,23.9963,19.6914,0.203572,0,1.31912e+07,0
01/09/2009 15:00,1,9,5,15,0,1.1,70,4.82506e+06,0,19.6914,19.6914,23.9963,19.6914,0.201773,0,1.30747e+07,0
01/09/2009 16:00,1,9,5,16,0,0.6,70,4.23816e+06,0,19.6914,19.6914,23.9963,19.6914,0.175258,0,1.13566e+07,0
01/09/2009 17:00,1,9,5,17,0,0.6,73,3.67969e+06,0,19.6914,19.6914,23.9963,19.6914,0.150348,0,9.74242e+06,0
01/09/2009 18:00,1,9,5,18,0,-0.6,79,6.21426e+06,0,19.6913,19.6913,23.9963,19.6913,0.265705,0,1.72179e+07,0
01/09/2009 19:00,1,9,5,19,0,-2.2,85,7.37894e+06,0,19.6913,19.6913,23.9963,19.6913,0.320466,0,2.07665e+07,0
01/09/2009 20:00,1,9,5,20,0,-4.4,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,-3.9,88,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,-4.4,88,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,-2.8,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,-5.6,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,-2.2,78,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,-3.3,85,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,-3.3,85,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,-4.4,81,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,-3.3,78,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,-5,96,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,-3.9,92,1.24787e+07,0,19.6382,19.6382,23.9963,19.6382,0.411644,0,2.7093e+07,0
01/10/2009 08:00,1,10,6,8,0,-3.3,88,1.01124e+07,0,19.6914,19.6914,23.9963,19.6914,0.453977,0,2.94171e+07,0
01/10/2009 09:00,1,10,6,9,0,-4.4,92,7.62182e+06,0,19.6915,19.6915,23.9963,19.6915,0.332982,0,2.15766e+07,0
01/10/2009 10:00,1,10,6,10,0,-3.3,92,5.94127e+06,0,19.6915,19.6915,23.9963,19.6915,0.253749,0,1.64425e+07,0
01/10/2009 11:00,1,10,6,11,0,-2.2,92,5.05067e+06,0,19.6914,19.6914,23.9963,19.6914,0.212578,0,1.37748e+07,0
01/10/2009 12:00,1,10,6,12,0,-1.1,85,4.41794e+06,0,19.6914,19.6914,23.9963,19.6914,0.183774,0,1.19083e+07,0
01/10/2009 13:00,1,10,6,13,0,0,82,4.41953e+06,0,19.6914,19.6914,23.9963,19.6914,0.183422,0,1.18857e+07,0
01/10/2009 14:00,1,10,6,14,0,1.1,76,2.73606e+06,0,19.6914,19.6914,23.9963,19.6914,0.108838,0,7.05262e+06,0
01/10/2009 15:00,1,10,6,15,0,1.1,76,1.67273e+06,0,19.6914,19.6914,23.9963,19.6914,0.0667877,0,4.3278e+06,0
01/10/2009 16:00,1,10,6,16,0,1.1,79,1.2659e+06,0,19.6913,19.6913,23.9963,19.6913,0.049256,0,3.19178e+06,0
01/10/2009 17:00,1,10,6,17,0,0,79,1.10383e+06,0,19.6913,19.6913,23.9963,19.6913,0.0439506,0,2.84801e+06,0
01/10/2009 18:00,1,10,6,18,0,-2.8,89,3.69956e+06,0,19.697,19.697,23.9963,19.697,0.151448,0,9.80163e+06,0
01/10/2009 19:00,1,10,6,19,0,-5.6,92,5.22707e+06,0,19.6913,19.6913,23.9963,19.6913,0.220443,0,1.42847e+07,0
01/10/2009 20:00,1,10,6,20,0,-6.7,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,-8.3,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,-8.3,100,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,-8.9,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,-8.3,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,-8.9,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,-8.9,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,-9.4,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,-8.3,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,-7.8,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,-8.3,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,-7.8,96,1.19036e+07,0,19.6405,19.6405,23.9963,19.6405,0.406516,0,2.67397e+07,0
01/11/2009 08:00,1,11,0,8,0,-8.3,96,9.73693e+06,0,19.6913,19.6913,23.9963,19.6913,0.43585,0,2.82432e+07,0
01/11/2009 09:00,1,11,0,9,0,-9.4,92,7.038e+06,0,19.6914,19.6914,23.9963,19.6914,0.305789,0,1.9815e+07,0
01/11/2009 10:00,1,11,0,10,0,-8.3,92,4.99738e+06,0,19.6914,19.6914,23.9963,19.6914,0.210661,0,1.36508e+07,0
01/11/2009 11:00,1,11,0,11,0,-5,96,3.22336e+06,0,19.6913,19.6913,23.9963,19.6913,0.131194,0,8.50141e+06,0
01/11/2009 12:00,1,11,0,12,0,-1.7,92,2.35751e+06,0,19.6913,19.6913,23.9963,19.6913,0.0954281,0,6.18376e+06,0
01/11/2009 13:00,1,11,0,13,0,-2.2,85,3.07729e+06,0,19.6913,19.6913,23.9963,19.6913,0.127197,0,8.24247e+06,0
01/11/2009 14:00,1,11,0,14,0,0.6,64,1.84374e+06,0,19.6913,19.6913,23.9963,19.6913,0.0742277,0,4.81002e+06,0
01/11/2009 15:00,1,11,0,15,0,0,64,1.44174e+06,0,19.6913,19.6913,23.9963,19.6913,0.0567777,0,3.67926e+06,0
01/11/2009 16:00,1,11,0,16,0,-0.6,67,1.05935e+06,0,19.6912,19.6912,23.9963,19.6912,0.0420622,0,2.72569e+06,0
01/11/2009 17:00,1,11,0,17,0,-2.2,72,1.06517e+06,0,19.6912,19.6912,23.9963,19.6912,0.0404486,0,2.62114e+06,0
01/11/2009 18:00,1,11,0,18,0,-5.6,92,2.98851e+06,0,19.6922,19.6922,23.9963,19.6922,0.121487,0,7.87061e+06,0
01/11/2009 19:00,1,11,0,19,0,-9.4,96,4.85311e+06,0,19.6915,19.6915,23.9963,19.6915,0.20394,0,1.32148e+07,0
01/11/2009 20:00,1,11,0,20,0,-11.1,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,-8.9,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,-11.1,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,-12.2,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,-13.3,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,-12.2,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,-12.8,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,-12.2,92,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,-13.9,87,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,-13.9,91,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,-13.9,91,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,-13.3,92,1.24671e+07,0,19.6393,19.6393,23.9963,19.6393,0.420879,0,2.76932e+07,0
01/12/2009 08:00,1,12,1,8,0,-13.9,91,1.02947e+07,0,19.6913,19.6913,23.9963,19.6913,0.464002,0,3.00677e+07,0
01/12/2009 09:00,1,12,1,9,0,-13.9,87,7.56135e+06,0,19.6913,19.6913,23.9963,19.6913,0.33111,0,2.14561e+07,0
01/12/2009 10:00,1,12,1,10,0,-12.2,92,5.37731e+06,0,19.6913,19.6913,23.9963,19.6913,0.228627,0,1.48151e+07,0
01/12/2009 11:00,1,12,1,11,0,-8.9,88,3.79227e+06,0,19.6913,19.6913,23.9963,19.6913,0.157058,0,1.01775e+07,0
01/12/2009 12:00,1,12,1,12,0,-8.3,88,3.07074e+06,0,19.6913,19.6913,23.9963,19.6913,0.127602,0,8.26869e+06,0
01/12/2009 13:00,1,12,1,13,0,-9.4,88,3.57311e+06,0,19.6912,19.6912,23.9963,19.6912,0.149727,0,9.70258e+06,0
01/12/2009 14:00,1,12,1,14,0,-6.7,81,2.57299e+06,0,19.6912,19.6912,23.9963,19.6912,0.106868,0,6.92522e+06,0
01/12/2009 15:00,1,12,1,15,0,-5,78,1.98457e+06,0,19.6912,19.6912,23.9963,19.6912,0.0806457,0,5.22602e+06,0
01/12/2009 16:00,1,12,1,16,0,-5,78,1.71217e+06,0,19.6912,19.6912,23.9963,19.6912,0.0686699,0,4.45e+06,0
01/12/2009 17:00,1,12,1,17,0,-7.8,88,1.80915e+06,0,19.6911,19.6911,23.9963,19.6911,0.0729254,0,4.7258e+06,0
01/12/2009 18:00,1,12,1,18,0,-10,92,4.25325e+06,0,19.6938,19.6938,23.9963,19.6938,0.176895,0,1.14565e+07,0
01/12/2009 19:00,1,12,1,19,0,-11.1,92,5.82908e+06,0,19.6911,19.6911,23.9963,19.6911,0.248658,0,1.61139e+07,0
01/12/2009 20:00,1,12,1,20,0,-11.1,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-11.1,88,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-12.2,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-12.2,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-12.8,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,-14.4,87,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-14.4,91,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-15.6,91,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-16.1,87,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-16.1,91,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-15.6,87,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-15,87,1.40176e+07,0,19.6426,19.6426,23.9963,19.6426,0.468448,0,3.07958e+07,0
01/13/2009 08:00,1,13,2,8,0,-15.6,87,1.1634e+07,0,19.6912,19.6912,23.9963,19.6912,0.531952,0,3.44713e+07,0
01/13/2009 09:00,1,13,2,9,0,-15.6,91,8.77392e+06,0,19.6912,19.6912,23.9963,19.6912,0.389756,0,2.52567e+07,0
01/13/2009 10:00,1,13,2,10,0,-11.7,92,5.5541e+06,0,19.6912,19.6912,23.9963,19.6912,0.237315,0,1.53784e+07,0
01/13/2009 11:00,1,13,2,11,0,-9.4,81,4.17879e+06,0,19.6912,19.6912,23.9963,19.6912,0.174787,0,1.13265e+07,0
01/13/2009 12:00,1,13,2,12,0,-8.3,88,3.504e+06,0,19.6912,19.6912,23.9963,19.6912,0.147246,0,9.54178e+06,0
01/13/2009 13:00,1,13,2,13,0,-6.7,81,4.10282e+06,0,19.6912,19.6912,23.9963,19.6912,0.17408,0,1.12809e+07,0
01/13/2009 14:00,1,13,2,14,0,-9.4,77,3.15867e+06,0,19.6912,19.6912,23.9963,19.6912,0.131596,0,8.52777e+06,0
01/13/2009 15:00,1,13,2,15,0,-8.3,77,2.58566e+06,0,19.6911,19.6911,23.9963,19.6911,0.107605,0,6.97312e+06,0
01/13/2009 16:00,1,13,2,16,0,-6.7,71,2.2104e+06,0,19.6911,19.6911,23.9963,19.6911,0.090765,0,5.88186e+06,0
01/13/2009 17:00,1,13,2,17,0,-7.2,77,2.14161e+06,0,19.6911,19.6911,23.9963,19.6911,0.0856013,0,5.54727e+06,0
01/13/2009 18:00,1,13,2,18,0,-10,80,4.84542e+06,0,19.6917,19.6917,23.9963,19.6917,0.203494,0,1.31853e+07,0
01/13/2009 19:00,1,13,2,19,0,-10.6,92,6.33915e+06,0,19.6909,19.6909,23.9963,19.6909,0.272146,0,1.76367e+07,0
01/13/2009 20:00,1,13,2,20,0,-11.7,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-13.3,100,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-13.3,87,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-12.8,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-13.9,91,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-15.6,96,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-13.9,87,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-13.3,87,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-15,87,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-13.9,87,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-15.6,87,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-14.4,91,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-12.8,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,-13.3,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,-10.6,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,-7.2,88,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,-5,78,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,-2.2,66,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,-6.7,78,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,-5,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,-5.6,71,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,-7.8,77,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,-8.9,84,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,-6.7,81,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,-8.3,84,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,-7.2,88,479531,0,19.5648,19.5648,23.9963,19.5648,0.015526,0,1.04129e+06,0
01/14/2009 22:00,1,14,3,22,0,-7.8,84,913951,0,19.3246,19.3246,23.9963,19.3246,0.0341897,0,2.40441e+06,0
01/14/2009 23:00,1,14,3,23,0,-8.3,81,623561,0,19.2598,19.2598,23.9963,19.2598,0.0210384,0,1.50008e+06,0
01/15/2009 00:00,1,15,4,0,0,-8.3,84,772022,0,19.249,19.249,23.9963,19.249,0.0277422,0,1.98256e+06,0
01/15/2009 01:00,1,15,4,1,0,-7.2,88,926715,0,19.246,19.246,23.9963,19.246,0.0347538,0,2.48521e+06,0
01/15/2009 02:00,1,15,4,2,0,-6.7,88,294639,0,19.2456,19.2456,23.9963,19.2456,0.00819781,0,586273,0
01/15/2009 03:00,1,15,4,3,0,-6.1,85,341148,0,19.2455,19.2455,23.9963,19.2455,0.0102849,0,735540,0
01/15/2009 04:00,1,15,4,4,0,-6.1,88,935731,0,19.2456,19.2456,23.9963,19.2456,0.0351604,0,2.51454e+06,0
01/15/2009 05:00,1,15,4,5,0,-6.7,88,941445,0,19.2455,19.2455,23.9963,19.2455,0.0354197,0,2.53311e+06,0
01/15/2009 06:00,1,15,4,6,0,-5.6,88,1.952e+06,0,19.2455,19.2455,23.9963,19.2455,0.081972,0,5.86244e+06,0
01/15/2009 07:00,1,15,4,7,0,0,85,1.612e+06,0,19.2455,19.2455,23.9963,19.2455,0.0661763,0,4.73276e+06,0
01/15/2009 08:00,1,15,4,8,0,2.2,82,1.32082e+06,0,19.2455,19.2455,23.9963,19.2455,0.0527541,0,3.77283e+06,0
01/15/2009 09:00,1,15,4,9,0,-5,88,1.27275e+06,0,19.2455,19.2455,23.9963,19.2455,0.050554,0,3.61548e+06,0
01/15/2009 10:00,1,15,4,10,0,-4.4,78,709247,0,19.2455,19.2455,23.9963,19.2455,0.0249117,0,1.78161e+06,0
01/15/2009 11:00,1,15,4,11,0,-3.3,81,947074,0,19.2455,19.2455,23.9963,19.2455,0.0356922,0,2.5526e+06,0
01/15/2009 12:00,1,15,4,12,0,-1.1,82,435297,0,19.2455,19.2455,23.9963,19.2455,0.0145254,0,1.03881e+06,0
01/15/2009 13:00,1,15,4,13,0,3.9,73,333484,0,19.2455,19.2455,23.9963,19.2455,0.00994049,0,710911,0
01/15/2009 14:00,1,15,4,14,0,3.9,73,261377,0,19.2455,19.2455,23.9963,19.2455,0.00670568,0,479568,0
01/15/2009 15:00,1,15,4,15,0,3.9,73,145178,0,19.2455,19.2455,23.9963,19.2455,0.00323426,0,231303,0
01/15/2009 16:00,1,15,4,16,0,3.3,76,48140.9,0,19.2455,19.2455,23.9963,19.2455,0.00059446,0,42513.8,0
01/15/2009 17:00,1,15,4,17,0,3.3,76,126215,0,19.2455,19.2455,23.9963,19.2455,0.00238638,0,170666,0
01/15/2009 18:00,1,15,4,18,0,2.8,79,147042,0,19.2456,19.2456,23.9963,19.2456,0.00245435,0,175525,0
01/15/2009 19:00,1,15,4,19,0,0.6,85,248433,0,19.2456,19.2456,23.9963,19.2456,0.00612562,0,438075,0
01/15/2009 20:00,1,15,4,20,0,2.8,79,356416,0,19.2456,19.2456,23.9963,19.2456,0.0109708,0,784584,0
01/15/2009 21:00,1,15,4,21,0,2.8,73,284382,0,19.2456,19.2456,23.9963,19.2456,0.00773644,0,553281,0
01/15/2009 22:00,1,15,4,22,0,-0.6,85,379978,0,19.2455,19.2455,23.9963,19.2455,0.0120303,0,860367,0
01/15/2009 23:00,1,15,4,23,0,1.1,82,209751,0,19.2455,19.2455,23.9963,19.2455,0.0043956,0,314359,0
01/16/2009 00:00,1,16,5,0,0,2.2,82,305017,0,19.2455,19.2455,23.9963,19.2455,0.00866228,0,619498,0
01/16/2009 01:00,1,16,5,1,0,2.8,79,135862,0,19.2455,19.2455,23.9963,19.2455,0.00278922,0,199476,0
01/16/2009 02:00,1,16,5,2,0,2.2,85,149954,0,19.2455,19.2455,23.9963,19.2455,0.00341957,0,244556,0
01/16/2009 03:00,1,16,5,3,0,2.2,85,382415,0,19.2456,19.2456,23.9963,19.2456,0.0101856,0,728425,0
01/16/2009 04:00,1,16,5,4,0,2.2,85,528495,0,19.2456,19.2456,23.9963,19.2456,0.0167425,0,1.19734e+06,0
01/16/2009 05:00,1,16,5,5,0,2.2,82,347087,0,19.2456,19.2456,23.9963,19.2456,0.00860275,0,615234,0
01/16/2009 06:00,1,16,5,6,0,2.8,82,316616,0,19.2455,19.2455,23.9963,19.2455,0.00723794,0,517631,0
01/16/2009 07:00,1,16,5,7,0,2.8,79,1.90781e+07,0,19.629,19.629,23.9963,19.629,0.647304,0,4.2724e+07,0
01/16/2009 08:00,1,16,5,8,0,2.2,82,1.61534e+07,0,19.6915,19.6915,23.9963,19.6915,0.769609,0,4.98692e+07,0
01/16/2009 09:00,1,16,5,9,0,2.8,82,1.27617e+07,0,19.6915,19.6915,23.9963,19.6915,0.588623,0,3.81416e+07,0
01/16/2009 10:00,1,16,5,10,0,2.8,82,1.03592e+07,0,19.6915,19.6915,23.9963,19.6915,0.466034,0,3.01982e+07,0
01/16/2009 11:00,1,16,5,11,0,3.3,79,9.05447e+06,0,19.6915,19.6915,23.9963,19.6915,0.401418,0,2.60111e+07,0
01/16/2009 12:00,1,16,5,12,0,3.3,76,7.97035e+06,0,19.6915,19.6915,23.9963,19.6915,0.348819,0,2.26028e+07,0
01/16/2009 13:00,1,16,5,13,0,3.9,73,7.86623e+06,0,19.6914,19.6914,23.9963,19.6914,0.343635,0,2.22672e+07,0
01/16/2009 14:00,1,16,5,14,0,3.9,70,6.29021e+06,0,19.6914,19.6914,23.9963,19.6914,0.269246,0,1.74469e+07,0
01/16/2009 15:00,1,16,5,15,0,3.9,73,5.50582e+06,0,19.6913,19.6913,23.9963,19.6913,0.232934,0,1.50941e+07,0
01/16/2009 16:00,1,16,5,16,0,4.4,73,4.92818e+06,0,19.6913,19.6913,23.9963,19.6913,0.206554,0,1.33848e+07,0
01/16/2009 17:00,1,16,5,17,0,4.4,70,4.22201e+06,0,19.6913,19.6913,23.9963,19.6913,0.174609,0,1.13148e+07,0
01/16/2009 18:00,1,16,5,18,0,4.4,70,6.28943e+06,0,19.6912,19.6912,23.9963,19.6912,0.269117,0,1.74393e+07,0
01/16/2009 19:00,1,16,5,19,0,5.6,65,7.28254e+06,0,19.6912,19.6912,23.9963,19.6912,0.315796,0,2.04643e+07,0
01/16/2009 20:00,1,16,5,20,0,5.6,65,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,6.1,63,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,5.6,65,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,5,68,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,4.4,68,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,5,68,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,5,68,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,5.6,68,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,2.2,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,5,70,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,4.4,73,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,4.4,68,9.3667e+06,0,19.6323,19.6323,23.9963,19.6323,0.336917,0,2.21999e+07,0
01/17/2009 08:00,1,17,6,8,0,3.9,73,8.17697e+06,0,19.6914,19.6914,23.9963,19.6914,0.358753,0,2.32468e+07,0
01/17/2009 09:00,1,17,6,9,0,2.8,79,5.52725e+06,0,19.6914,19.6914,23.9963,19.6914,0.234308,0,1.51828e+07,0
01/17/2009 10:00,1,17,6,10,0,3.3,73,3.91016e+06,0,19.6915,19.6915,23.9963,19.6915,0.160797,0,1.04193e+07,0
01/17/2009 11:00,1,17,6,11,0,2.8,70,3.0424e+06,0,19.6914,19.6914,23.9963,19.6914,0.122168,0,7.91628e+06,0
01/17/2009 12:00,1,17,6,12,0,5.6,65,2.19981e+06,0,19.6914,19.6914,23.9963,19.6914,0.0869718,0,5.63565e+06,0
01/17/2009 13:00,1,17,6,13,0,3.9,73,2.75209e+06,0,19.6915,19.6915,23.9963,19.6915,0.109103,0,7.06966e+06,0
01/17/2009 14:00,1,17,6,14,0,4.4,73,1.1107e+06,0,19.6914,19.6914,23.9963,19.6914,0.0420561,0,2.72522e+06,0
01/17/2009 15:00,1,17,6,15,0,3.3,79,1.29949e+06,0,19.6918,19.6918,23.9963,19.6918,0.0479654,0,3.1078e+06,0
01/17/2009 16:00,1,17,6,16,0,2.8,82,1.14744e+06,0,19.6915,19.6915,23.9963,19.6915,0.0414519,0,2.68596e+06,0
01/17/2009 17:00,1,17,6,17,0,2.8,82,1.11011e+06,0,19.6912,19.6912,23.9963,19.6912,0.0398481,0,2.58223e+06,0
01/17/2009 18:00,1,17,6,18,0,3.3,76,2.95226e+06,0,19.6913,19.6913,23.9963,19.6913,0.119017,0,7.71234e+06,0
01/17/2009 19:00,1,17,6,19,0,1.7,85,4.37125e+06,0,19.6911,19.6911,23.9963,19.6911,0.181103,0,1.17361e+07,0
01/17/2009 20:00,1,17,6,20,0,1.7,85,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,2.2,82,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,2.2,82,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,2.8,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,2.8,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,2.8,79,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,3.3,76,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,3.3,76,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,3.9,76,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,3.9,76,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,4.4,73,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,1.7,85,8.64153e+06,0,19.6349,19.6349,23.9963,19.6349,0.329407,0,2.16858e+07,0
01/18/2009 08:00,1,18,0,8,0,0.6,92,6.5291e+06,0,19.6914,19.6914,23.9963,19.6914,0.28058,0,1.81813e+07,0
01/18/2009 09:00,1,18,0,9,0,1.7,85,3.9104e+06,0,19.6915,19.6915,23.9963,19.6915,0.161346,0,1.04549e+07,0
01/18/2009 10:00,1,18,0,10,0,2.8,82,2.36186e+06,0,19.6915,19.6915,23.9963,19.6915,0.0942029,0,6.10416e+06,0
01/18/2009 11:00,1,18,0,11,0,2.2,85,2.0537e+06,0,19.6914,19.6914,23.9963,19.6914,0.0805909,0,5.22216e+06,0
01/18/2009 12:00,1,18,0,12,0,2.8,82,1.84713e+06,0,19.6914,19.6914,23.9963,19.6914,0.0715764,0,4.63808e+06,0
01/18/2009 13:00,1,18,0,13,0,3.3,79,2.24496e+06,0,19.6913,19.6913,23.9963,19.6913,0.0889385,0,5.76321e+06,0
01/18/2009 14:00,1,18,0,14,0,4.4,73,1.12919e+06,0,19.6913,19.6913,23.9963,19.6913,0.0406628,0,2.63497e+06,0
01/18/2009 15:00,1,18,0,15,0,4.4,73,695123,0,19.6913,19.6913,23.9963,19.6913,0.0222377,0,1.44103e+06,0
01/18/2009 16:00,1,18,0,16,0,4.4,73,575061,0,19.6912,19.6912,23.9963,19.6912,0.01718,0,1.1133e+06,0
01/18/2009 17:00,1,18,0,17,0,3.3,76,560027,0,19.6912,19.6912,23.9963,19.6912,0.0165378,0,1.07169e+06,0
01/18/2009 18:00,1,18,0,18,0,2.8,79,2.43794e+06,0,19.6911,19.6911,23.9963,19.6911,0.0974373,0,6.31436e+06,0
01/18/2009 19:00,1,18,0,19,0,2.2,82,3.73341e+06,0,19.6915,19.6915,23.9963,19.6915,0.15276,0,9.89844e+06,0
01/18/2009 20:00,1,18,0,20,0,4.4,68,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,2.8,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,2.2,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,1.7,85,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,2.8,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,1.1,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2.8,76,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1.1,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,0.6,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,0.6,92,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1.7,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,0.6,92,6.00006e+06,0,19.6305,19.6305,23.4333,19.6305,0.26399,0,1.74076e+07,0
01/19/2009 08:00,1,19,1,8,0,1.1,89,6.39888e+06,0,19.6912,19.6912,23.9963,19.6912,0.274672,0,1.77993e+07,0
01/19/2009 09:00,1,19,1,9,0,1.1,92,3.65267e+06,0,19.6913,19.6913,23.9963,19.6913,0.151693,0,9.82983e+06,0
01/19/2009 10:00,1,19,1,10,0,1.7,89,2.56537e+06,0,19.6913,19.6913,23.9963,19.6913,0.103037,0,6.67696e+06,0
01/19/2009 11:00,1,19,1,11,0,2.2,85,1.96375e+06,0,19.6912,19.6912,23.9963,19.6912,0.0766551,0,4.9674e+06,0
01/19/2009 12:00,1,19,1,12,0,3.3,79,1.77203e+06,0,19.6912,19.6912,23.9963,19.6912,0.0683145,0,4.42695e+06,0
01/19/2009 13:00,1,19,1,13,0,3.3,79,2.03959e+06,0,19.6911,19.6911,23.9963,19.6911,0.0799519,0,5.18113e+06,0
01/19/2009 14:00,1,19,1,14,0,2.8,82,1.08519e+06,0,19.6911,19.6911,23.9963,19.6911,0.0387859,0,2.51346e+06,0
01/19/2009 15:00,1,19,1,15,0,2.2,82,752542,0,19.6911,19.6911,23.9963,19.6911,0.0247083,0,1.6012e+06,0
01/19/2009 16:00,1,19,1,16,0,3.9,73,388883,0,19.691,19.691,23.9963,19.691,0.0113159,0,733325,0
01/19/2009 17:00,1,19,1,17,0,2.2,82,523797,0,19.6913,19.6913,23.9963,19.6913,0.0150237,0,973545,0
01/19/2009 18:00,1,19,1,18,0,3.3,79,2.34017e+06,0,19.691,19.691,23.9963,19.691,0.0931373,0,6.03578e+06,0
01/19/2009 19:00,1,19,1,19,0,2.2,82,3.68748e+06,0,19.6913,19.6913,23.9963,19.6913,0.150775,0,9.77024e+06,0
01/19/2009 20:00,1,19,1,20,0,1.7,85,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,0.6,92,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,0,92,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,0.6,92,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,1.1,92,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2.2,82,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,1.1,92,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,1.1,92,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,0.6,96,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,0.6,92,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,0,96,0,0,19.6908,19.6908,19.6908,19.6908,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,0.6,89,8.39386e+06,0,19.6369,19.6369,23.9963,19.6369,0.325648,0,2.14251e+07,0
01/20/2009 08:00,1,20,2,8,0,1.1,85,6.51791e+06,0,19.6912,19.6912,23.9963,19.6912,0.280318,0,1.81651e+07,0
01/20/2009 09:00,1,20,2,9,0,1.1,79,3.7038e+06,0,19.6913,19.6913,23.9963,19.6913,0.154013,0,9.98014e+06,0
01/20/2009 10:00,1,20,2,10,0,0,85,1.86422e+06,0,19.6913,19.6913,23.9963,19.6913,0.0726643,0,4.70872e+06,0
01/20/2009 11:00,1,20,2,11,0,2.8,65,1.07648e+06,0,19.6912,19.6912,23.9963,19.6912,0.0425237,0,2.75561e+06,0
01/20/2009 12:00,1,20,2,12,0,3.3,62,1.13697e+06,0,19.6916,19.6916,23.9963,19.6916,0.0421757,0,2.73278e+06,0
01/20/2009 13:00,1,20,2,13,0,3.3,65,1.55568e+06,0,19.6916,19.6916,23.9963,19.6916,0.0592386,0,3.83841e+06,0
01/20/2009 14:00,1,20,2,14,0,3.3,65,784646,0,19.6912,19.6912,23.9963,19.6912,0.0280836,0,1.81989e+06,0
01/20/2009 15:00,1,20,2,15,0,3.3,62,563346,0,19.6911,19.6911,23.9963,19.6911,0.0186815,0,1.21063e+06,0
01/20/2009 16:00,1,20,2,16,0,3.3,65,455660,0,19.6911,19.6911,23.9963,19.6911,0.0141301,0,915691,0
01/20/2009 17:00,1,20,2,17,0,3.3,70,416670,0,19.691,19.691,23.9963,19.691,0.0124801,0,808768,0
01/20/2009 18:00,1,20,2,18,0,2.8,73,2.13134e+06,0,19.6921,19.6921,23.9963,19.6921,0.0839998,0,5.44229e+06,0
01/20/2009 19:00,1,20,2,19,0,1.1,85,3.24339e+06,0,19.6914,19.6914,23.9963,19.6914,0.130951,0,8.48562e+06,0
01/20/2009 20:00,1,20,2,20,0,0.6,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,0,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,0,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,0.6,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,1.1,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,0,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-1.1,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2.8,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
