Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,19.6909,19.6909,19.6909,19.6909,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.45068e+07,0,19.6416,19.6416,23.9963,19.6416,0.491285,0,3.23421e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.31478e+07,0,19.6915,19.6915,23.9963,19.6915,0.60854,0,3.94321e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,9.99122e+06,0,19.6915,19.6915,23.9963,19.6915,0.447756,0,2.90135e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.47654e+06,0,19.6915,19.6915,23.9963,19.6915,0.325178,0,2.10709e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,5.97567e+06,0,19.6914,19.6914,23.9963,19.6914,0.25449,0,1.64905e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.81694e+06,0,19.6914,19.6914,23.9963,19.6914,0.201562,0,1.3061e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.35333e+06,0,19.6913,19.6913,23.9963,19.6913,0.182044,0,1.17964e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.81305e+06,0,19.6914,19.6914,23.9963,19.6914,0.114809,0,7.43959e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,1.97103e+06,0,19.6914,19.6914,23.9963,19.6914,0.0778936,0,5.04747e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.18761e+06,0,19.6914,19.6914,23.9963,19.6914,0.0476992,0,3.09087e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.01032e+06,0,19.6914,19.6914,23.9963,19.6914,0.0398898,0,2.58484e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,2.95118e+06,0,19.6935,19.6935,23.9963,19.6935,0.118885,0,7.69986e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.52877e+06,0,19.6918,19.6918,23.9963,19.6918,0.188471,0,1.22117e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.02103e+07,0,19.6372,19.6372,23.9963,19.6372,0.369096,0,2.42886e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.15442e+06,0,19.6914,19.6914,23.9963,19.6914,0.358054,0,2.32015e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,4.98309e+06,0,19.6915,19.6915,23.9963,19.6915,0.209778,0,1.35932e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.10047e+06,0,19.6915,19.6915,23.9963,19.6915,0.084114,0,5.45038e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.37763e+06,0,19.6915,19.6915,23.9963,19.6915,0.0558806,0,3.62095e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.31724e+06,0,19.6915,19.6915,23.9963,19.6915,0.0514411,0,3.33327e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.76919e+06,0,19.6914,19.6914,23.9963,19.6914,0.0710173,0,4.60186e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.08948e+06,0,19.6914,19.6914,23.9963,19.6914,0.041298,0,2.6761e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,622431,0,19.6913,19.6913,23.9963,19.6913,0.0231492,0,1.50007e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,486983,0,19.6913,19.6913,23.9963,19.6913,0.0173357,0,1.12336e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,283345,0,19.6913,19.6913,23.9963,19.6913,0.010245,0,663887,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.53889e+06,0,19.6916,19.6916,23.9963,19.6916,0.0613459,0,3.97495e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.7751e+06,0,19.6922,19.6922,23.9963,19.6922,0.112378,0,7.28051e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.01033e+07,0,19.6422,19.6422,23.9963,19.6422,0.376024,0,2.47114e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.36187e+06,0,19.6913,19.6913,23.9963,19.6913,0.320489,0,2.07678e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.07955e+06,0,19.6914,19.6914,23.9963,19.6914,0.169683,0,1.09954e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.03547e+06,0,19.6914,19.6914,23.9963,19.6914,0.0833523,0,5.40117e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.54554e+06,0,19.6914,19.6914,23.9963,19.6914,0.0633881,0,4.10753e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.37088e+06,0,19.6914,19.6914,23.9963,19.6914,0.0538204,0,3.48754e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.74401e+06,0,19.6913,19.6913,23.9963,19.6913,0.0699491,0,4.53274e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.0853e+06,0,19.6913,19.6913,23.9963,19.6913,0.041145,0,2.66624e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,623977,0,19.6912,19.6912,23.9963,19.6912,0.0232332,0,1.50554e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,513638,0,19.6912,19.6912,23.9963,19.6912,0.018489,0,1.19812e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,426808,0,19.6912,19.6912,23.9963,19.6912,0.0147635,0,956712,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.58345e+06,0,19.6918,19.6918,23.9963,19.6918,0.0633593,0,4.10519e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.7225e+06,0,19.6924,19.6924,23.9963,19.6924,0.110306,0,7.14592e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.01333e+07,0,19.6408,19.6408,23.9963,19.6408,0.371816,0,2.44447e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.42974e+06,0,19.6915,19.6915,23.9963,19.6915,0.323965,0,2.09923e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.25383e+06,0,19.6916,19.6916,23.9963,19.6916,0.177555,0,1.1505e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.12097e+06,0,19.6915,19.6915,23.9963,19.6915,0.0870735,0,5.64209e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.45212e+06,0,19.6915,19.6915,23.9963,19.6915,0.0592154,0,3.83699e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.35792e+06,0,19.6915,19.6915,23.9963,19.6915,0.0532644,0,3.45139e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.75151e+06,0,19.6914,19.6914,23.9963,19.6914,0.0702721,0,4.55353e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.01772e+06,0,19.6914,19.6914,23.9963,19.6914,0.0382434,0,2.47814e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,576284,0,19.6914,19.6914,23.9963,19.6914,0.0211932,0,1.37331e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,421406,0,19.6913,19.6913,23.9963,19.6913,0.0145633,0,943706,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,253710,0,19.6913,19.6913,23.9963,19.6913,0.00898157,0,582012,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.37455e+06,0,19.6923,19.6923,23.9963,19.6923,0.0541882,0,3.51057e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.3496e+06,0,19.6915,19.6915,23.9963,19.6915,0.0946974,0,6.13617e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,8.84745e+06,0,19.6357,19.6357,23.9963,19.6357,0.329269,0,2.16802e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.07012e+06,0,19.6913,19.6913,23.9963,19.6913,0.30675,0,1.98776e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.48369e+06,0,19.6914,19.6914,23.9963,19.6914,0.188073,0,1.21871e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.42352e+06,0,19.6914,19.6914,23.9963,19.6914,0.0980087,0,6.35092e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.78781e+06,0,19.6913,19.6913,23.9963,19.6913,0.0720955,0,4.67178e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.50056e+06,0,19.6913,19.6913,23.9963,19.6913,0.0592976,0,3.8425e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.93956e+06,0,19.6913,19.6913,23.9963,19.6913,0.0785008,0,5.08692e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.26614e+06,0,19.6913,19.6913,23.9963,19.6913,0.0488851,0,3.16781e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.02971e+06,0,19.6912,19.6912,23.9963,19.6912,0.0386645,0,2.50553e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,998092,0,19.6912,19.6912,23.9963,19.6912,0.0372772,0,2.41565e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,909972,0,19.6911,19.6911,23.9963,19.6911,0.0334754,0,2.1693e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.59888e+06,0,19.6926,19.6926,23.9963,19.6926,0.104847,0,6.79208e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,3.98206e+06,0,19.6914,19.6914,23.9963,19.6914,0.164096,0,1.06332e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,19.6914,19.6914,19.6914,19.6914,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.46957e+07,0,19.6402,19.6402,23.9963,19.6402,0.489749,0,3.2238e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.26681e+07,0,19.6914,19.6914,23.9963,19.6914,0.583574,0,3.7815e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.57316e+06,0,19.6914,19.6914,23.9963,19.6914,0.426981,0,2.76678e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.39506e+06,0,19.6914,19.6914,23.9963,19.6914,0.321313,0,2.08207e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.71961e+06,0,19.6914,19.6914,23.9963,19.6914,0.242594,0,1.572e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,4.98845e+06,0,19.6914,19.6914,23.9963,19.6914,0.208995,0,1.35428e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.72565e+06,0,19.6913,19.6913,23.9963,19.6913,0.196963,0,1.27633e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.06142e+06,0,19.6913,19.6913,23.9963,19.6913,0.122615,0,7.94552e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.2024e+06,0,19.6913,19.6913,23.9963,19.6913,0.085148,0,5.51766e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.58178e+06,0,19.6913,19.6913,23.9963,19.6913,0.0603593,0,3.91134e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.30503e+06,0,19.6912,19.6912,23.9963,19.6912,0.0483823,0,3.13524e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.60957e+06,0,19.6924,19.6924,23.9963,19.6924,0.146799,0,9.51025e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.09482e+06,0,19.6912,19.6912,23.9963,19.6912,0.21376,0,1.38522e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.19456e+06,0,19.6329,19.6329,23.4945,19.6329,0.288286,0,1.89978e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.642e+06,0,19.6913,19.6913,23.9963,19.6913,0.285674,0,1.8512e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,3.93978e+06,0,19.6913,19.6913,23.9963,19.6913,0.162274,0,1.05154e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.60736e+06,0,19.6913,19.6913,23.9963,19.6913,0.104915,0,6.79851e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,1.99695e+06,0,19.6913,19.6913,23.9963,19.6913,0.0781051,0,5.06126e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.06894e+06,0,19.6913,19.6913,23.9963,19.6913,0.0382308,0,2.4774e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.39374e+06,0,19.6912,19.6912,23.9963,19.6912,0.0520726,0,3.37439e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,452179,0,19.6912,19.6912,23.9963,19.6912,0.0139721,0,905425,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208496,0,19.6912,19.6912,23.9963,19.6912,0.00373905,0,242299,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.49667e+06,0,19.6981,19.6981,23.9963,19.6981,0.0564531,0,3.65261e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.84292e+06,0,19.6919,19.6919,23.9963,19.6919,0.113156,0,7.33159e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,5.87563e+06,0,19.637,19.637,23.9963,19.637,0.260563,0,1.7144e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,4.99218e+06,0,19.6913,19.6913,23.9963,19.6913,0.209485,0,1.35746e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.55807e+06,0,19.6914,19.6914,23.9963,19.6914,0.102714,0,6.65579e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.53562e+06,0,19.6914,19.6914,23.9963,19.6914,0.058099,0,3.76477e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,970280,0,19.6914,19.6914,23.9963,19.6914,0.0338944,0,2.19635e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,534081,0,19.6913,19.6913,23.9963,19.6913,0.0154498,0,1.00115e+06,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.11213e+06,0,19.6913,19.6913,23.9963,19.6913,0.0399381,0,2.58803e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41563.2,0,19.6912,19.6912,23.9963,19.6912,0.000181807,0,11781.4,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.10853e+06,0,19.699,19.699,23.9963,19.699,0.0397698,0,2.57255e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.00461e+06,0,19.6918,19.6918,23.9963,19.6918,0.0784428,0,5.08255e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.14593e+06,0,19.6376,19.6376,23.9963,19.6376,0.224415,0,1.47536e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.53582e+06,0,19.6913,19.6913,23.9963,19.6913,0.188955,0,1.22443e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.81205e+06,0,19.6914,19.6914,23.9963,19.6914,0.070056,0,4.53958e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.15581e+06,0,19.6914,19.6914,23.9963,19.6914,0.0417974,0,2.70846e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,634841,0,19.6913,19.6913,23.9963,19.6913,0.0196897,0,1.27589e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,747856,0,19.6934,19.6934,23.9963,19.6934,0.0244496,0,1.58355e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,19.6928,19.6928,19.6928,19.6928,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,19.6928,19.6928,19.6928,19.6928,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,19.6928,19.6928,19.6928,19.6928,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,19.6928,19.6928,19.6928,19.6928,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.37395e+06,0,19.6983,19.6983,23.9963,19.6983,0.0511063,0,3.30649e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.26021e+06,0,19.6915,19.6915,23.9963,19.6915,0.0896208,0,5.80716e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.39811e+06,0,19.6379,19.6379,23.3599,19.6379,0.189787,0,1.24715e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.62635e+06,0,19.691,19.691,23.9963,19.691,0.193021,0,1.25086e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.38213e+06,0,19.6911,19.6911,23.9963,19.6911,0.0949716,0,6.15452e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.60335e+06,0,19.6911,19.6911,23.9963,19.6911,0.0610194,0,3.95431e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.15538e+06,0,19.691,19.691,23.9963,19.691,0.0417794,0,2.7075e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,626948,0,19.691,19.691,23.9963,19.691,0.0193761,0,1.25567e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,753361,0,19.691,19.691,23.9963,19.691,0.0267407,0,1.73294e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,375849,0,19.6912,19.6912,22.9199,19.6912,0.0134002,0,868340,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.19494e+06,0,19.6918,19.6918,23.9963,19.6918,0.0447189,0,2.89746e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.1016e+07,0,19.6401,19.6401,23.9963,19.6401,0.375969,0,2.4729e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.71131e+06,0,19.6915,19.6915,23.9963,19.6915,0.385336,0,2.49688e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.22414e+06,0,19.6915,19.6915,23.9963,19.6915,0.22113,0,1.43285e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.58214e+06,0,19.6915,19.6915,23.9963,19.6915,0.103489,0,6.70578e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.71451e+06,0,19.6915,19.6915,23.9963,19.6915,0.068894,0,4.46413e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.23115e+06,0,19.6915,19.6915,23.9963,19.6915,0.0494806,0,3.20619e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.69685e+06,0,19.6916,19.6916,23.9963,19.6916,0.0659191,0,4.27124e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,828996,0,19.6915,19.6915,23.9963,19.6915,0.0301929,0,1.95642e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,367558,58184.5,19.8691,19.8691,23.9963,19.8691,0.0152093,0,941215,0
02/06/2009 16:00,2,6,5,16,0,10,46,185786,137750,20.9753,20.9753,23.9963,20.9753,0.00966888,0,431384,0
02/06/2009 17:00,2,6,5,17,0,10,46,47078.4,0,21.7783,21.7783,23.9963,21.7783,0.000272482,0,9094.85,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,697277,0,20.7711,20.7711,23.9963,20.7711,0.0267977,0,1.31321e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.51818e+06,0,19.8212,19.8212,23.9963,19.8212,0.0592516,0,3.7297e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,19.7055,19.7055,19.7055,19.7055,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.38085e+06,0,19.6384,19.6384,23.9963,19.6384,0.265555,0,1.74581e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.41577e+06,0,19.6914,19.6914,23.9963,19.6914,0.229366,0,1.48626e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.43539e+06,0,19.6915,19.6915,23.9963,19.6915,0.0979584,0,6.34743e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.05194e+06,0,19.6915,19.6915,23.9963,19.6915,0.0415418,0,2.69179e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,720592,0,19.6915,19.6915,23.9963,19.6915,0.0271346,0,1.75826e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,436359,0,19.6915,19.6915,23.9963,19.6915,0.0149651,0,969713,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,627435,0,19.6915,19.6915,23.9963,19.6915,0.0220334,0,1.42769e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,102958,0,19.6916,19.6916,23.9963,19.6916,0.00261039,0,169144,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,19.6916,19.6916,19.6916,19.6916,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,440909,0,19.694,19.694,23.9963,19.694,0.0158796,0,1.02831e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.24482e+06,0,19.693,19.693,23.9963,19.693,0.0475132,0,3.07766e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,19.692,19.692,19.692,19.692,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,6.86554e+06,0,19.638,19.638,23.9963,19.638,0.287797,0,1.89293e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.32459e+06,0,19.6913,19.6913,23.9963,19.6913,0.225141,0,1.45892e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.33808e+06,0,19.6914,19.6914,23.9963,19.6914,0.093502,0,6.05888e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,971884,0,19.6914,19.6914,23.9963,19.6914,0.0379926,0,2.4619e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,679587,0,19.6913,19.6913,23.9963,19.6913,0.025335,0,1.6417e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,328081,0,19.6913,19.6913,23.9963,19.6913,0.0103505,0,670715,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,506176,0,19.6913,19.6913,23.9963,19.6913,0.0175211,0,1.13539e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,45216.2,0,19.6912,19.6912,23.9963,19.6912,0.000194857,0,12627,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,19.6912,19.6912,19.6912,19.6912,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,349551,0,19.693,19.693,23.9963,19.693,0.012006,0,777662,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.07737e+06,0,19.692,19.692,23.9963,19.692,0.0408406,0,2.64606e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,19.6913,19.6913,19.6913,19.6913,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.06792e+06,0,19.6351,19.6351,23.9963,19.6351,0.221247,0,1.45546e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.39839e+06,0,19.6911,19.6911,23.9963,19.6911,0.182856,0,1.18497e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.2861e+06,0,19.6911,19.6911,23.9963,19.6911,0.0909297,0,5.89254e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.40755e+06,0,19.6911,19.6911,23.9963,19.6911,0.0527607,0,3.41908e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,592106,0,19.6911,19.6911,23.9963,19.6911,0.0215752,0,1.39816e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,304382,0,19.6911,19.6911,23.9963,19.6911,0.0093452,0,605607,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,465362,0,19.6912,19.6912,23.9963,19.6912,0.0149654,0,969800,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,56406.3,20.1063,20.1063,21.0426,20.1063,0.00175299,0,98821.4,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,221048,22.3268,22.3268,22.9215,22.3268,0.00524894,0,140910,0
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,368795,26.3654,26.3654,26.3654,23.9963,0,0.0127536,0,461745
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,27.9506,27.9506,27.9506,27.9506,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,227312,0,26.6151,26.6151,26.6151,24.9849,0,0.00790398,0,275521
02/09/2009 19:00,2,9,1,19,0,5,79,893370,0,22.0601,22.0601,23.9963,22.0601,0.033313,0,1.00305e+06,0
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,20.4422,20.4422,20.4422,20.4422,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.12555e+06,0,19.6771,19.6771,23.2616,19.6771,0.130938,0,8.4062e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.58165e+06,0,19.6909,19.6909,23.9963,19.6909,0.14623,0,9.47665e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.49418e+06,0,19.6911,19.6911,23.9963,19.6911,0.0564786,0,3.66002e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,744779,0,19.6911,19.6911,23.9963,19.6911,0.0264013,0,1.71091e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,210333,0,19.6911,19.6911,23.9963,19.6911,0.00538376,0,348890,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,19.6911,19.6911,19.6911,19.6911,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49355.6,0,19.6911,19.6911,22.92,19.6911,0.000790913,0,51254.1,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,128700,20.2172,20.2172,22.5612,20.2172,0.00381837,0,180189,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,632946,25.9672,25.9672,26.6108,21.728,0.0152083,0.00830058,139065,797336
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,932375,30.2112,30.2112,30.2112,23.9963,0,0.0359719,0,3.36417e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,30.8704,30.8704,30.8704,30.8704,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,30.8704,30.8704,30.8704,30.8704,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,398222,0,27.8017,27.8017,27.8017,23.9963,0,0.0139105,0,704573
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,24.6782,24.6782,24.6782,24.6782,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.27993e+06,0,19.7189,19.7189,23.5434,19.7189,0.333769,0,2.06985e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.00907e+06,0,19.6913,19.6913,23.9963,19.6913,0.350523,0,2.27138e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.19136e+06,0,19.6914,19.6914,23.9963,19.6914,0.218571,0,1.41633e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.48596e+06,0,19.6914,19.6914,23.9963,19.6914,0.141612,0,9.17633e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.33495e+06,0,19.6914,19.6914,23.9963,19.6914,0.0909191,0,5.89151e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.60976e+06,0,19.6914,19.6914,23.9963,19.6914,0.0613138,0,3.97311e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.1253e+06,0,19.6914,19.6914,23.9963,19.6914,0.0816749,0,5.29242e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.32721e+06,0,19.6913,19.6913,23.9963,19.6913,0.049142,0,3.18442e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,860726,0,19.6913,19.6913,23.9963,19.6913,0.0292438,0,1.89501e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,564079,0,19.6913,19.6913,23.9963,19.6913,0.0167086,0,1.08273e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,165593,0,19.6912,19.6912,23.9963,19.6912,0.00367188,0,237943,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,1.98115e+06,0,19.6936,19.6936,23.9963,19.6936,0.0764196,0,4.94941e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.45954e+06,0,19.6912,19.6912,23.9963,19.6912,0.140185,0,9.08432e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,19.691,19.691,19.691,19.691,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.49881e+06,0,19.634,19.634,23.9963,19.634,0.282755,0,1.86236e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.3566e+06,0,19.6913,19.6913,23.9963,19.6913,0.226088,0,1.46507e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.01627e+06,0,19.6914,19.6914,23.9963,19.6914,0.12307,0,7.97488e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.79268e+06,0,19.6913,19.6913,23.9963,19.6913,0.069227,0,4.4859e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,925203,0,19.6913,19.6913,23.9963,19.6913,0.0320351,0,2.07589e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,565573,0,19.6913,19.6913,23.9963,19.6913,0.0187715,0,1.21641e+06,0
